time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830380,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8824800252914429,0.3668245673179626,0.3305017948150635,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8097719550132751,0.2802783548831939,0.2666575610637665,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8569715619087219,0.3353208303451538,0.2355078309774398,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7958658933639526,0.2660828828811645,0.2534296214580536,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945500373840332,0.1751111298799514,0.79548180103302,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.426025390625,284.9194641113281,1.0,0.4417909979820251,1.0,1.0,0.0,1.0,-2.2586233615875244,2.25861930847168,4.103206720174057e-06,1.744307279586792,0.9116685390472412,0.9116685390472412,0.0,101.66744232177734,118.0,57007.26171875,0.0,1048.8121337890625,1.0,280.0570068359375,283.6941833496094,297.97607421875,299.6394348144531,293.1499938964844,293.1499938964844,279.75,37003.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743563652038574,3.743588924407959,9.351122685075096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.349609375,0.0,1647.4754638671875,1895.4371337890625,0.0,4300.0,0.9270009994506836,1.0,0.0,3.0,1.0,0.0
17830440,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8824800252914429,0.3668245673179626,0.3305017948150635,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8097719550132751,0.2802783548831939,0.2666575610637665,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8569715619087219,0.3353208303451538,0.2355078309774398,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7958658933639526,0.2660828828811645,0.2534296214580536,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945500373840332,0.1751111298799514,0.79548180103302,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.426025390625,284.9194641113281,1.0,0.4417909979820251,1.0,1.0,0.0,1.0,-2.2586233615875244,2.25861930847168,4.103206720174057e-06,1.744307279586792,0.9116685390472412,0.9116685390472412,0.0,101.66744232177734,118.0,57007.26171875,0.0,1048.8121337890625,1.0,280.0570068359375,283.6941833496094,297.97607421875,299.6394348144531,293.1499938964844,293.1499938964844,279.75,37003.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743563652038574,3.743588924407959,9.351122685075096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.349609375,0.0,1647.4754638671875,1895.4371337890625,0.0,4300.0,0.9270009994506836,1.0,0.0,3.0,1.0,0.0
17830500,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8817176222801208,0.3689362108707428,0.3324827551841736,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8093794584274292,0.2821916043758392,0.2685421407222748,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8556138277053833,0.3364604413509369,0.2363711297512054,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952505946159363,0.2676820158958435,0.2550204396247864,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6944901943206787,0.176506221294403,0.8020867109298706,284.8246459960937,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42559814453125,284.8236999511719,1.0,0.444996178150177,1.0,1.0,0.0,1.0,-2.27414870262146,2.2741446495056152,4.159702257311437e-06,1.7563931941986084,0.8268307447433472,0.8268307447433472,0.0,103.29702758789062,118.0,57868.2890625,0.0,1071.4937744140625,1.0,279.79833984375,283.5814208984375,298.0266418457031,299.820556640625,293.1499938964844,293.1499938964844,279.75,41041.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654142856597901,3.654167890548706,8.909726147976471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.8359375,0.0,1575.5447998046875,1895.4371337890625,0.0,4300.0,0.9072367548942566,1.0,0.0,3.0,1.0,0.0
17830560,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8808497190475464,0.3711907863616943,0.3344074785709381,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8088856935501099,0.2841637432575226,0.2703801095485687,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8541603684425354,0.3376820683479309,0.2371865361928939,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7945291996002197,0.2693298161029815,0.2565600275993347,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6943153142929077,0.1779249310493469,0.8084927201271057,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4259338378906,284.9102478027344,1.0,0.448155403137207,1.0,1.0,0.0,1.0,-2.289191246032715,2.28918719291687,4.2147944441239815e-06,1.7680823802947998,0.8494697213172913,0.8494697213172913,0.0,104.95620727539062,121.0,57929.03515625,0.0,1094.0462646484375,1.0,279.75799560546875,283.6635131835937,298.0300598144531,299.7611083984375,293.1499938964844,293.1499938964844,280.04998779296875,40087.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542482614517212,3.542506217956543,8.373532978112053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.59423828125,0.0,1446.49169921875,1895.4371337890625,0.0,4300.0,0.8859614133834839,1.0,0.0,3.0,1.0,0.0
17830620,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8821589946746826,0.3770442903041839,0.3393971621990204,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8103538751602173,0.2889438569545746,0.2747260332107544,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8539292216300964,0.3412026166915893,0.239479199051857,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955881953239441,0.2734146118164062,0.2602636516094208,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6962197422981262,0.1813328713178634,0.823303759098053,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4389038085937,285.052001953125,1.0,0.4546849727630615,1.0,1.0,0.0,1.0,-2.3253941535949707,2.325389862060547,4.348815309640486e-06,1.7961366176605225,0.9915603399276732,0.9915603399276732,0.0,107.54080963134766,124.0,58373.90234375,0.0,1143.8272705078125,1.0,280.0426940917969,283.792236328125,298.00067138671875,299.6943054199219,293.1499938964844,293.1499938964844,279.75,31880.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723468065261841,3.72349214553833,9.250997550225292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7451171875,0.0,1585.011474609375,1895.4371337890625,0.0,4300.0,0.9187993407249452,1.0,0.0,3.0,1.0,0.0
17830680,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8821589946746826,0.3770442903041839,0.3393971621990204,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8103538751602173,0.2889438569545746,0.2747260332107544,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8539292216300964,0.3412026166915893,0.239479199051857,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955881953239441,0.2734146118164062,0.2602636516094208,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6962197422981262,0.1813328713178634,0.823303759098053,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4389038085937,285.052001953125,1.0,0.4546849727630615,1.0,1.0,0.0,1.0,-2.3253941535949707,2.325389862060547,4.348815309640486e-06,1.7961366176605225,0.9915603399276732,0.9915603399276732,0.0,107.54080963134766,124.0,58373.90234375,0.0,1143.8272705078125,1.0,280.0426940917969,283.792236328125,298.00067138671875,299.6943054199219,293.1499938964844,293.1499938964844,279.75,31880.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723468065261841,3.72349214553833,9.250997550225292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.7451171875,0.0,1585.011474609375,1895.4371337890625,0.0,4300.0,0.9187993407249452,1.0,0.0,3.0,1.0,0.0
17830740,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8823160529136658,0.3816558420658111,0.3439314365386963,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8110664486885071,0.2931994497776031,0.2789987623691559,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8528583645820618,0.3439097702503204,0.2416162937879562,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7958869338035583,0.27698814868927,0.2638915479183197,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6974902749061584,0.1844363957643509,0.8381574153900146,284.9188537597656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4403686523437,284.9233703613281,1.0,0.4613221287727356,1.0,1.0,0.0,1.0,-2.360747575759888,2.3607430458068848,4.48206128567108e-06,1.823663592338562,0.9009016156196594,0.9009016156196594,0.0,110.49240112304688,127.0,59952.21875,0.0,1195.4766845703125,1.0,279.756591796875,283.6357116699219,298.0976867675781,299.946044921875,293.1499938964844,293.1499938964844,280.04998779296875,37059.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691201686859131,3.6912262439727774,9.091359629564976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7734375,0.0,1587.5113525390625,1895.4371337890625,0.0,4300.0,0.9154170751571656,1.0,0.0,3.0,1.0,0.0
17830800,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8823160529136658,0.3816558420658111,0.3439314365386963,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8110664486885071,0.2931994497776031,0.2789987623691559,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8528583645820618,0.3439097702503204,0.2416162937879562,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7958869338035583,0.27698814868927,0.2638915479183197,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6974902749061584,0.1844363957643509,0.8381574153900146,284.9188537597656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4403686523437,284.9233703613281,1.0,0.4613221287727356,1.0,1.0,0.0,1.0,-2.360747575759888,2.3607430458068848,4.48206128567108e-06,1.823663592338562,0.9009016156196594,0.9009016156196594,0.0,110.49240112304688,127.0,59952.21875,0.0,1195.4766845703125,1.0,279.756591796875,283.6357116699219,298.0976867675781,299.946044921875,293.1499938964844,293.1499938964844,280.04998779296875,37059.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691201686859131,3.6912262439727774,9.091359629564976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7734375,0.0,1587.5113525390625,1895.4371337890625,0.0,4300.0,0.9154170751571656,1.0,0.0,3.0,1.0,0.0
17830860,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8825156688690186,0.3870879113674164,0.3485968708992004,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8116580843925476,0.2977217733860016,0.2832286059856415,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8517393469810486,0.3470722734928131,0.2437413185834884,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7960392236709595,0.2807720899581909,0.2674430012702942,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6984897255897522,0.187558114528656,0.8523951172828674,285.0911865234375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477233886719,285.0924987792969,1.0,0.4678902328014374,1.0,1.0,0.0,1.0,-2.3953545093536377,2.3953499794006348,4.614298177330056e-06,1.8504828214645384,1.0,1.0,0.0,113.49085998535156,130.0,60137.078125,0.0,1247.814453125,1.0,280.0434875488281,283.7973022460937,298.0782775878906,299.8836975097656,293.1499938964844,293.1499938964844,279.75,33002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8278074264526367,3.8278326988220215,9.776725846677436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.294921875,0.0,1716.6090087890625,1895.4371337890625,0.0,4300.0,0.942959487438202,1.0,0.0,3.0,1.0,0.0
17830920,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8825156688690186,0.3870879113674164,0.3485968708992004,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8116580843925476,0.2977217733860016,0.2832286059856415,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8517393469810486,0.3470722734928131,0.2437413185834884,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7960392236709595,0.2807720899581909,0.2674430012702942,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6984897255897522,0.187558114528656,0.8523951172828674,285.0911865234375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477233886719,285.0924987792969,1.0,0.4678902328014374,1.0,1.0,0.0,1.0,-2.3953545093536377,2.3953499794006348,4.614298177330056e-06,1.8504828214645384,1.0,1.0,0.0,113.49085998535156,130.0,60137.078125,0.0,1247.814453125,1.0,280.0434875488281,283.7973022460937,298.0782775878906,299.8836975097656,293.1499938964844,293.1499938964844,279.75,33002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8278074264526367,3.8278326988220215,9.776725846677436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.294921875,0.0,1716.6090087890625,1895.4371337890625,0.0,4300.0,0.942959487438202,1.0,0.0,3.0,1.0,0.0
17830980,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8808144330978394,0.3910474479198456,0.3526884019374847,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8105916976928711,0.3013093769550323,0.287022054195404,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8489723801612854,0.3490999639034271,0.2455115318298339,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7944543957710266,0.2836262285709381,0.2705429494380951,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6976776719093323,0.1898683756589889,0.8644583821296692,284.9263000488281,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4418334960937,284.9285888671875,1.0,0.4742371141910553,1.0,1.0,0.0,1.0,-2.425179481506348,2.4251747131347656,4.730121872853488e-06,1.8737305402755733,0.9498409032821656,0.9498409032821656,0.0,117.11122131347656,118.0,61911.4140625,0.0,1298.273681640625,1.0,279.7557373046875,283.6018981933594,298.1773376464844,300.1496276855469,293.1499938964844,293.1499938964844,279.45001220703125,35942.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845994472503662,3.846020460128784,9.86985128292872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.2861328125,0.0,1761.8983154296875,1895.4371337890625,0.0,4300.0,0.9490472674369812,1.0,0.0,3.0,1.0,0.0
17831040,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8808144330978394,0.3910474479198456,0.3526884019374847,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8105916976928711,0.3013093769550323,0.287022054195404,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8489723801612854,0.3490999639034271,0.2455115318298339,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7944543957710266,0.2836262285709381,0.2705429494380951,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6976776719093323,0.1898683756589889,0.8644583821296692,284.9263000488281,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4418334960937,284.9285888671875,1.0,0.4742371141910553,1.0,1.0,0.0,1.0,-2.425179481506348,2.4251747131347656,4.730121872853488e-06,1.8737305402755733,0.9498409032821656,0.9498409032821656,0.0,117.11122131347656,118.0,61911.4140625,0.0,1298.273681640625,1.0,279.7557373046875,283.6018981933594,298.1773376464844,300.1496276855469,293.1499938964844,293.1499938964844,279.45001220703125,35942.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845994472503662,3.846020460128784,9.86985128292872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.2861328125,0.0,1761.8983154296875,1895.4371337890625,0.0,4300.0,0.9490472674369812,1.0,0.0,3.0,1.0,0.0
17831100,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8829596638679504,0.3926779925823211,0.3542138338088989,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8126859068870544,0.3027979135513305,0.2884916365146637,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8503190279006958,0.3497574925422668,0.2460288256406784,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7963518500328064,0.2847377955913543,0.2716625034809112,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6995711326599121,0.1907283514738083,0.8686341643333435,284.8216857910156,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4356689453125,284.8196716308594,1.0,0.4751774072647095,1.0,1.0,0.0,1.0,-2.4357659816741943,2.4357612133026123,4.771599833475193e-06,1.8819868564605715,0.8568942546844482,0.8568942546844482,0.0,117.01530456542967,118.0,62800.171875,0.0,1310.7183837890625,1.0,279.4955749511719,283.4751892089844,298.2286682128906,300.335205078125,293.1499938964844,293.1499938964844,279.45001220703125,39990.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772270679473877,3.772296667098999,9.4950883067213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.462890625,0.0,1704.357421875,1895.4371337890625,0.0,4300.0,0.9329869151115416,1.0,0.0,3.0,1.0,0.0
17831160,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8874231576919556,0.3944443166255951,0.3555943965911865,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8166863918304443,0.3042949438095093,0.2897892892360687,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8537387847900391,0.350452721118927,0.2464086264371872,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8002685308456421,0.2858399450778961,0.2725992500782013,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.703205943107605,0.1915385425090789,0.8719293475151062,284.8887634277344,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.430419921875,284.894775390625,1.0,0.4751639664173126,1.0,1.0,0.0,1.0,-2.4445247650146484,2.444519758224488,4.805980097444262e-06,1.888776421546936,0.8681507706642151,0.8681507706642151,0.0,115.62960815429688,106.0,62697.2265625,0.0,1315.64306640625,1.0,279.4570617675781,283.5471496582031,298.2330017089844,300.2705993652344,293.1499938964844,293.1499938964844,279.75,40106.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6600501537323,3.6600749492645264,8.938555993154296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.869140625,0.0,1575.1876220703125,1895.4371337890625,0.0,4300.0,0.9115690588951112,1.0,0.0,3.0,1.0,0.0
17831220,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8968297243118286,0.3974206447601318,0.357762336730957,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8245941400527954,0.306551992893219,0.2915637195110321,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8614633679389954,0.3519049286842346,0.2471087872982025,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8083347082138062,0.2875864207744598,0.2739090919494629,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7105180025100708,0.1927810758352279,0.8762158751487732,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4320678710937,285.0490417480469,1.0,0.4742785096168518,1.0,1.0,0.0,1.0,-2.4568207263946533,2.456815958023072,4.854307007917669e-06,1.89822781085968,0.9828945398330688,0.9828945398330688,0.0,112.3691635131836,106.0,62415.10546875,0.0,1317.0928955078125,1.0,279.7176513671875,283.70172119140625,298.1893615722656,300.10943603515625,293.1499938964844,293.1499938964844,279.75,33389.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742151260375977,3.742175817489624,9.344067848360282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0478515625,0.0,1618.1004638671875,1895.4371337890625,0.0,4300.0,0.9256196022033693,1.0,0.0,3.0,1.0,0.0
17831280,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9055583477020264,0.3994872868061065,0.359505146741867,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.831756591796875,0.3081491887569427,0.2929256558418274,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8688865900039673,0.3529794216156006,0.2477538436651229,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8154520988464355,0.2888367474079132,0.2749460935592651,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7168823480606079,0.1936754733324051,0.879551887512207,285.0424499511719,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4344482421875,285.04107666015625,1.0,0.4733386933803558,1.0,1.0,0.0,1.0,-2.4665791988372803,2.466574192047119,4.892909601039719e-06,1.9057661294937127,1.0,1.0,0.0,109.40937042236328,94.0,62784.08203125,0.0,1316.67041015625,1.0,279.743408203125,283.6878967285156,298.2008972167969,300.1791381835937,293.1499938964844,293.1499938964844,279.45001220703125,32702.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8059802055358887,3.8060050010681152,9.665544666859205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.099609375,0.0,1688.001708984375,1895.4371337890625,0.0,4300.0,0.9379807710647584,1.0,0.0,3.0,1.0,0.0
17831340,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9327879548072816,0.4032117426395416,0.3628590404987335,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8526629209518433,0.3113845586776733,0.2958360910415649,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.890691876411438,0.3546447455883026,0.2488623410463333,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350804448127747,0.2912285029888153,0.2770592272281647,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340818047523499,0.1953881680965423,0.8863019943237305,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4275817871094,284.91375732421875,1.0,0.4698015749454498,1.0,1.0,0.0,1.0,-2.486093044281006,2.486088275909424,4.970741883880692e-06,1.9209271669387813,0.9078360795974731,0.9078360795974731,0.0,101.20806121826172,82.0,64073.4921875,0.0,1306.097412109375,1.0,279.4569702148437,283.5357360839844,298.2896728515625,300.4063720703125,293.1499938964844,293.1499938964844,279.1499938964844,37537.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7525436878204346,3.7525689601898193,9.396038649356342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.5048828125,0.0,1662.0977783203125,1895.4371337890625,0.0,4300.0,0.9294581413269044,1.0,0.0,3.0,1.0,0.0
17831400,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9327879548072816,0.4032117426395416,0.3628590404987335,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8526629209518433,0.3113845586776733,0.2958360910415649,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.890691876411438,0.3546447455883026,0.2488623410463333,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350804448127747,0.2912285029888153,0.2770592272281647,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340818047523499,0.1953881680965423,0.8863019943237305,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4275817871094,284.91375732421875,1.0,0.4698015749454498,1.0,1.0,0.0,1.0,-2.486093044281006,2.486088275909424,4.970741883880692e-06,1.9209271669387813,0.9078360795974731,0.9078360795974731,0.0,101.20806121826172,82.0,64073.4921875,0.0,1306.097412109375,1.0,279.4569702148437,283.5357360839844,298.2896728515625,300.4063720703125,293.1499938964844,293.1499938964844,279.1499938964844,37537.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7525436878204346,3.7525689601898193,9.396038649356342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.5048828125,0.0,1662.0977783203125,1895.4371337890625,0.0,4300.0,0.9294581413269044,1.0,0.0,3.0,1.0,0.0
17831460,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9662209749221802,0.4068131148815155,0.3656123578548431,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8806167840957642,0.3144264221191406,0.2982846200466156,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9203636646270752,0.3560895323753357,0.2495471686124801,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8607611656188965,0.2933955490589142,0.2786962389945984,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562416195869446,0.1968736052513122,0.8911370635032654,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4197082519531,284.9102783203125,1.0,0.4649201333522796,1.0,1.0,0.0,1.0,-2.500941753387451,2.50093674659729,5.030169631936587e-06,1.932351350784301,0.8507506847381592,0.8507506847381592,0.0,91.91324615478516,70.0,64682.89453125,0.0,1284.8887939453125,1.0,279.1578063964844,283.50994873046875,298.3363342285156,300.5023498535156,293.1499938964844,293.1499938964844,279.45001220703125,39866.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551766157150269,3.5517899990081787,8.417478625233343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.3115234375,0.0,1454.75439453125,1895.4371337890625,0.0,4300.0,0.8877006769180298,1.0,0.0,3.0,1.0,0.0
17831520,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9662209749221802,0.4068131148815155,0.3656123578548431,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8806167840957642,0.3144264221191406,0.2982846200466156,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9203636646270752,0.3560895323753357,0.2495471686124801,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8607611656188965,0.2933955490589142,0.2786962389945984,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562416195869446,0.1968736052513122,0.8911370635032654,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4197082519531,284.9102783203125,1.0,0.4649201333522796,1.0,1.0,0.0,1.0,-2.500941753387451,2.50093674659729,5.030169631936587e-06,1.932351350784301,0.8507506847381592,0.8507506847381592,0.0,91.91324615478516,70.0,64682.89453125,0.0,1284.8887939453125,1.0,279.1578063964844,283.50994873046875,298.3363342285156,300.5023498535156,293.1499938964844,293.1499938964844,279.45001220703125,39866.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551766157150269,3.5517899990081787,8.417478625233343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.3115234375,0.0,1454.75439453125,1895.4371337890625,0.0,4300.0,0.8877006769180298,1.0,0.0,3.0,1.0,0.0
17831580,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.4113144874572754,0.3683706223964691,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9188240766525269,0.3178745806217193,0.3009468615055084,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9613328576087952,0.358317881822586,0.2506307363510132,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8958801627159119,0.2959993481636047,0.2805780172348022,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7866919040679932,0.1986575573682785,0.896635890007019,285.0357360839844,284.95001220703125,297.4247436523437,293.8135986328125,297.42333984375,297.4247436523437,285.03302001953125,1.0,0.4600394368171692,1.0,1.0,0.0,1.0,-2.51686429977417,2.516859292984009,5.094496373203583e-06,1.9447040557861328,0.9663770794868468,0.9663770794868468,0.0,82.36531066894531,70.0,64714.6875,0.0,1264.0115966796875,1.0,279.4387512207031,283.6295166015625,298.30206298828125,300.3984680175781,293.1499938964844,293.1499938964844,279.45001220703125,32493.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69377875328064,3.69380259513855,9.10405844933848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.146484375,0.0,1555.8721923828125,1895.4371337890625,0.0,4300.0,0.9126137495040894,1.0,0.0,3.0,1.0,0.0
17831640,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.4119417071342468,0.3656259477138519,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9226783514022828,0.3182723522186279,0.3013094961643219,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9647197723388672,0.3585647940635681,0.2507981657981872,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8991376757621765,0.2962969839572906,0.2808458507061004,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7895389795303345,0.1988627761602401,0.8974698781967163,285.0295715332031,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4256286621094,285.02667236328125,1.0,0.4593255221843719,1.0,1.0,0.0,1.0,-2.5161831378936768,2.516178131103516,5.091835191706196e-06,1.9442265033721924,0.9679819941520692,0.9679819941520692,0.0,81.5759506225586,73.0,64766.5625,0.0,1259.4615478515625,1.0,279.44207763671875,283.6224670410156,298.3072509765625,300.41510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32569.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706251382827759,3.706275463104248,9.165645451503224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9189453125,0.0,1570.5955810546875,1895.4371337890625,0.0,4300.0,0.9154447317123412,1.0,0.0,3.0,1.0,0.0
17831700,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4153372645378113,0.3564885556697845,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9337829351425172,0.3198960721492767,0.3029497563838959,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9736310243606568,0.3593935072422027,0.2515019476413727,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9085071086883544,0.2974605560302734,0.2820449769496918,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7975912690162659,0.199669137597084,0.9012978076934814,284.8785705566406,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43115234375,284.8722839355469,1.0,0.4578174352645874,1.0,1.0,0.0,1.0,-2.514180421829224,2.5141751766204834,5.083601536171045e-06,1.942610502243042,0.8705188632011414,0.8705188632011414,0.0,79.55045318603516,73.0,65614.21875,0.0,1248.2701416015625,1.0,279.1963806152344,283.45416259765625,298.37213134765625,300.6475830078125,293.1499938964844,293.1499938964844,279.1499938964844,36821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6892731189727774,3.689297676086426,9.081861662707524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.875,0.0,1583.518310546875,1895.4371337890625,0.0,4300.0,0.9122996926307678,1.0,0.0,3.0,1.0,0.0
17831760,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.4192655086517334,0.3515091240406036,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.940476894378662,0.3213282227516174,0.3043093383312225,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9783799648284912,0.3599805235862732,0.2519257366657257,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9144057035446168,0.298430323600769,0.2829736769199371,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8023563027381897,0.2003311663866043,0.904283344745636,284.8780822753906,284.95001220703125,297.4962463378906,293.8388977050781,297.4879455566406,297.4387512207031,284.8655700683594,1.0,0.4568625390529632,0.8882763385772705,0.8882763385772705,0.2000000029802322,1.0,-2.51501727104187,2.187796831130981,0.327220469713211,1.6174101829528809,0.8469951152801514,0.8469951152801514,0.0,78.329345703125,76.0,63609.71484375,0.0,1242.6759033203125,1.0,279.1573181152344,283.4159851074219,298.3845520019531,300.5763244628906,293.1499938964844,293.1499938964844,279.45001220703125,39103.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594512224197388,3.594536304473877,8.621308893452806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.80859375,0.0,1495.1771240234375,1895.4371337890625,0.0,4300.0,0.8949781060218811,1.0,0.0,3.0,1.0,0.0
17831820,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4271946251392364,0.3459141552448272,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9492983222007751,0.3242126703262329,0.306988924741745,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.98394376039505,0.3611953556537628,0.2527439594268799,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222928285598756,0.3003527522087097,0.2847585678100586,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8084572553634644,0.2016271948814392,0.9099504351615906,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5077819824219,297.45379638671875,284.8261413574219,1.0,0.4564117193222046,0.6648290157318115,0.6648290157318115,0.6000000238418579,1.0,-2.5214548110961914,1.2520002126693726,1.2694547176361084,0.6822469234466553,0.7461718320846558,0.7461718320846558,0.0,77.01698303222656,94.0,53747.625,0.0,1242.069580078125,1.0,279.4408569335937,283.36163330078125,298.2183837890625,299.8467712402344,293.1499938964844,293.1499938964844,279.75,45913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.265185594558716,3.2652077674865723,7.113920901247184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.3017578125,0.0,1212.0577392578125,1895.4371337890625,0.0,4300.0,0.8266432881355286,1.0,0.0,3.0,1.0,0.0
17831880,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4271946251392364,0.3459141552448272,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9492983222007751,0.3242126703262329,0.306988924741745,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.98394376039505,0.3611953556537628,0.2527439594268799,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222928285598756,0.3003527522087097,0.2847585678100586,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8084572553634644,0.2016271948814392,0.9099504351615906,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5077819824219,297.45379638671875,284.8261413574219,1.0,0.4564117193222046,0.6648290157318115,0.6648290157318115,0.6000000238418579,1.0,-2.5214548110961914,1.2520002126693726,1.2694547176361084,0.6822469234466553,0.7461718320846558,0.7461718320846558,0.0,77.01698303222656,94.0,53747.625,0.0,1242.069580078125,1.0,279.4408569335937,283.36163330078125,298.2183837890625,299.8467712402344,293.1499938964844,293.1499938964844,279.75,45913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.265185594558716,3.2652077674865723,7.113920901247184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.3017578125,0.0,1212.0577392578125,1895.4371337890625,0.0,4300.0,0.8266432881355286,1.0,0.0,3.0,1.0,0.0
17831940,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4337878823280334,0.3566246926784515,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9420868754386902,0.3275957405567169,0.310126781463623,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9764716029167176,0.3630265295505523,0.2539610266685486,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9142290353775024,0.3027086555957794,0.2869456112384796,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8022572994232178,0.2032214850187301,0.9171133637428284,284.9223022460937,284.95001220703125,297.630126953125,293.8854675292969,297.51727294921875,297.4625244140625,284.92333984375,1.0,0.4633685648441314,0.4413817226886749,0.4413817226886749,1.0,1.0,-2.550755262374878,0.8289302587509155,1.7218250036239624,0.2525915503501892,0.7860596179962158,0.7860596179962158,0.0,80.11791229248047,97.0,49461.453125,0.0,1292.27294921875,1.0,279.7372131347656,283.4467468261719,298.02947998046875,299.2863464355469,293.1499938964844,293.1499938964844,280.04998779296875,39071.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.185699224472046,3.185719490051269,6.77178036312398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.57177734375,0.0,1095.416015625,1895.4371337890625,0.0,4300.0,0.8050806522369385,1.0,0.0,3.0,1.0,0.0
17832000,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4337878823280334,0.3566246926784515,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9420868754386902,0.3275957405567169,0.310126781463623,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9764716029167176,0.3630265295505523,0.2539610266685486,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9142290353775024,0.3027086555957794,0.2869456112384796,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8022572994232178,0.2032214850187301,0.9171133637428284,284.9223022460937,284.95001220703125,297.630126953125,293.8854675292969,297.51727294921875,297.4625244140625,284.92333984375,1.0,0.4633685648441314,0.4413817226886749,0.4413817226886749,1.0,1.0,-2.550755262374878,0.8289302587509155,1.7218250036239624,0.2525915503501892,0.7860596179962158,0.7860596179962158,0.0,80.11791229248047,97.0,49461.453125,0.0,1292.27294921875,1.0,279.7372131347656,283.4467468261719,298.02947998046875,299.2863464355469,293.1499938964844,293.1499938964844,280.04998779296875,39071.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.185699224472046,3.185719490051269,6.77178036312398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.57177734375,0.0,1095.416015625,1895.4371337890625,0.0,4300.0,0.8050806522369385,1.0,0.0,3.0,1.0,0.0
17832060,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4378105103969574,0.3675147593021393,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9352896809577942,0.3312979936599731,0.3136228621006012,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9690272808074952,0.3652268648147583,0.2554885149002075,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070037603378296,0.3053396940231323,0.2894453108310699,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.796410083770752,0.2049612253904342,0.925171196460724,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5391845703125,297.455810546875,285.0311889648437,1.0,0.4699050486087799,0.4759248793125152,0.4759248793125152,1.0,1.0,-2.582571029663086,0.8920623660087585,1.6905086040496826,0.308437317609787,0.8965185880661011,0.8965185880661011,0.0,83.52626037597656,100.0,49740.734375,0.0,1347.222412109375,1.0,280.0375671386719,283.5609741210937,297.95196533203125,299.1136169433594,293.1499938964844,293.1499938964844,280.3500061035156,31374.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374202013015747,3.374222755432129,7.596883619953587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9423828125,0.0,1215.4364013671875,1895.4371337890625,0.0,4300.0,0.8401193618774414,1.0,0.0,3.0,1.0,0.0
17832120,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4378105103969574,0.3675147593021393,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9352896809577942,0.3312979936599731,0.3136228621006012,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9690272808074952,0.3652268648147583,0.2554885149002075,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070037603378296,0.3053396940231323,0.2894453108310699,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.796410083770752,0.2049612253904342,0.925171196460724,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5391845703125,297.455810546875,285.0311889648437,1.0,0.4699050486087799,0.4759248793125152,0.4759248793125152,1.0,1.0,-2.582571029663086,0.8920623660087585,1.6905086040496826,0.308437317609787,0.8965185880661011,0.8965185880661011,0.0,83.52626037597656,100.0,49740.734375,0.0,1347.222412109375,1.0,280.0375671386719,283.5609741210937,297.95196533203125,299.1136169433594,293.1499938964844,293.1499938964844,280.3500061035156,31374.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374202013015747,3.374222755432129,7.596883619953587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9423828125,0.0,1215.4364013671875,1895.4371337890625,0.0,4300.0,0.8401193618774414,1.0,0.0,3.0,1.0,0.0
17832180,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.9990000128746032,0.4411137998104095,0.3761995732784271,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9306001663208008,0.3347557783126831,0.3169038295745849,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.963354468345642,0.3673490285873413,0.2569782435894012,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9021661281585692,0.3078133463859558,0.2918091714382171,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7922323942184448,0.206571340560913,0.932634174823761,285.13494873046875,284.95001220703125,297.7604064941406,293.92974853515625,297.56304931640625,297.4493408203125,285.1338195800781,1.0,0.4756904542446136,0.5068057179450989,0.5068057179450989,1.0,1.0,-2.610546112060547,0.958062469959259,1.6524837017059326,0.3679571747779846,1.0,1.0,0.0,86.3927230834961,100.0,50334.859375,0.0,1395.9666748046875,1.0,280.3364562988281,283.6674194335937,297.9591979980469,299.1311950683594,293.1499938964844,293.1499938964844,280.3500061035156,29392.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612933158874512,3.6129555702209473,8.709899930181564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.4921875,0.0,1443.383056640625,1895.4371337890625,0.0,4300.0,0.8917668461799622,1.0,0.0,3.0,1.0,0.0
17832240,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9990000128746032,0.4414719939231872,0.3771927654743194,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9301002621650696,0.3351568877696991,0.3173022866249084,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9627217054367064,0.3675874471664428,0.2571625709533691,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.901654839515686,0.3080973923206329,0.2920972406864166,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.7917792201042175,0.2067551016807556,0.9335389137268066,285.1322631835937,284.95001220703125,297.76776123046875,293.9322204589844,297.5658874511719,297.4483947753906,285.1312255859375,1.0,0.4763729572296142,0.5104680061340332,0.5104680061340332,1.0,1.0,-2.613873243331909,0.9654794335365297,1.6483937501907349,0.3746063113212585,1.0,1.0,0.0,86.72847747802734,103.0,50483.42578125,0.0,1401.8070068359375,1.0,280.3409423828125,283.66387939453125,297.96795654296875,299.1570129394531,293.1499938964844,293.1499938964844,280.04998779296875,29726.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6329174041748047,3.6329402923583984,8.8065206682586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.689453125,0.0,1467.5289306640625,1895.4371337890625,0.0,4300.0,0.8965456485748291,1.0,0.0,3.0,1.0,0.0
