time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.442635029554367,0.3822003901004791,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9273247718811036,0.3367810845375061,0.3190581798553467,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.959295094013214,0.3683671653270721,0.2579117119312286,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8988862633705139,0.3091837465763092,0.2933382987976074,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7893238663673401,0.2074393033981323,0.9374088644981384,284.9836120605469,284.95001220703125,297.8024597167969,293.9437866210937,297.5771484375,297.4398498535156,284.97149658203125,1.0,0.4795583188533783,0.5277395844459534,0.5277395844459534,1.0,1.0,-2.6290438175201416,0.999004364013672,1.6300395727157593,0.404647022485733,0.9759724140167236,0.9759724140167236,0.0,88.37793731689453,103.0,52222.1171875,0.0,1429.1427001953125,1.0,280.0967712402344,283.48114013671875,298.0552673339844,299.448486328125,293.1499938964844,293.1499938964844,280.04998779296875,31362.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710560321807861,3.710584163665772,9.186969691654668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.17578125,0.0,1566.3238525390625,1895.4371337890625,0.0,4300.0,0.9150269031524658,1.0,0.0,3.0,1.0,0.0
17832360,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4430440962314605,0.3881384134292602,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9233331084251404,0.3380653858184814,0.320446103811264,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9545766711235046,0.3687181770801544,0.25831139087677,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8950673341751099,0.3099385201931,0.2942275404930115,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7859192490577698,0.2078605145215988,0.9400423765182496,284.9297180175781,284.95001220703125,297.8371887207031,293.955322265625,297.5815734863281,297.42547607421875,284.92926025390625,1.0,0.4826437532901764,0.5258134007453918,0.5258134007453918,1.0,1.0,-2.6425621509552,1.00376558303833,1.6387966871261597,0.4063372910022735,0.9391220211982728,0.9391220211982728,0.0,90.19798278808594,106.0,52571.5078125,0.0,1455.4310302734375,1.0,280.0568542480469,283.4322814941406,298.09722900390625,299.4840087890625,293.1499938964844,293.1499938964844,279.75,34142.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724407196044922,3.7244315147399902,9.255664394913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3916015625,0.0,1603.3585205078125,1895.4371337890625,0.0,4300.0,0.9201530814170836,1.0,0.0,3.0,1.0,0.0
17832420,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4428536593914032,0.3966829776763916,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9172594547271729,0.3396024405956268,0.3220674395561218,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9472713470458984,0.3689516186714172,0.2586146891117096,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8892694711685181,0.3107440173625946,0.2951647937297821,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7806888818740845,0.2082190662622451,0.942471206188202,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5843811035156,297.4019470214844,284.8304443359375,1.0,0.4866686165332794,0.5231937170028687,0.5231937170028687,1.0,1.0,-2.6591906547546387,1.0069034099578855,1.652287244796753,0.4056903421878814,0.8269284963607788,0.8269284963607788,0.0,92.79076385498048,106.0,53207.8125,0.0,1489.7265625,1.0,279.77490234375,283.3167724609375,298.165283203125,299.6499938964844,293.1499938964844,293.1499938964844,279.75,41591.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579925060272217,3.579949378967285,8.551477321816492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.123046875,0.0,1497.6290283203125,1895.4371337890625,0.0,4300.0,0.8924273252487183,1.0,0.0,3.0,1.0,0.0
17832480,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9975180625915528,0.4428629279136657,0.3985677063465118,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9128718376159668,0.3403992652893066,0.3228018283843994,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9421387314796448,0.3691663444042206,0.2587342858314514,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8851650953292847,0.3111804127693176,0.2955706417560577,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7770072817802429,0.2084022015333175,0.943413257598877,284.87225341796875,284.95001220703125,297.9065856933594,293.97808837890625,297.5865478515625,297.392333984375,284.8764953613281,1.0,0.4883864521980285,0.521960973739624,0.521960973739624,1.0,1.0,-2.6641170978546143,1.0070900917053225,1.6570271253585815,0.4048860073089599,0.8383874297142029,0.8383874297142029,0.0,94.37763214111328,109.0,53160.5,0.0,1503.6771240234375,1.0,279.7579040527344,283.3582763671875,298.1648864746094,299.6129150390625,293.1499938964844,293.1499938964844,280.04998779296875,40427.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5257484912872314,3.5257720947265625,8.294609870063141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.20751953125,0.0,1431.27587890625,1895.4371337890625,0.0,4300.0,0.8817591667175293,1.0,0.0,3.0,1.0,0.0
17832540,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9892589449882508,0.4457409679889679,0.4004787802696228,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.903605043888092,0.3437012135982513,0.3258184790611267,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9301260709762572,0.3708516061306,0.25979745388031,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8758947253227234,0.3132830262184143,0.2974808514118194,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7685850858688354,0.2094846367835998,0.9482244253158568,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6075744628906,297.3857421875,285.005126953125,1.0,0.4933531284332275,0.5181084871292114,0.5181084871292114,1.0,1.0,-2.6793792247772217,1.0075771808624268,1.6718021631240845,0.4016876816749573,0.9439626932144164,0.9439626932144164,0.0,98.63005828857422,112.0,52781.6484375,0.0,1544.211181640625,1.0,280.04229736328125,283.491943359375,298.1251525878906,299.4903259277344,293.1499938964844,293.1499938964844,279.75,33062.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658610820770264,3.6586344242095934,8.931527304412157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.6748046875,0.0,1520.74169921875,1895.4371337890625,0.0,4300.0,0.9049215912818908,1.0,0.0,3.0,1.0,0.0
17832600,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9892589449882508,0.4457409679889679,0.4004787802696228,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.903605043888092,0.3437012135982513,0.3258184790611267,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9301260709762572,0.3708516061306,0.25979745388031,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8758947253227234,0.3132830262184143,0.2974808514118194,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7685850858688354,0.2094846367835998,0.9482244253158568,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6075744628906,297.3857421875,285.005126953125,1.0,0.4933531284332275,0.5181084871292114,0.5181084871292114,1.0,1.0,-2.6793792247772217,1.0075771808624268,1.6718021631240845,0.4016876816749573,0.9439626932144164,0.9439626932144164,0.0,98.63005828857422,112.0,52781.6484375,0.0,1544.211181640625,1.0,280.04229736328125,283.491943359375,298.1251525878906,299.4903259277344,293.1499938964844,293.1499938964844,279.75,33062.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658610820770264,3.6586344242095934,8.931527304412157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.6748046875,0.0,1520.74169921875,1895.4371337890625,0.0,4300.0,0.9049215912818908,1.0,0.0,3.0,1.0,0.0
17832660,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.982511579990387,0.4483298659324646,0.4031047224998474,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8967592716217041,0.3464670479297638,0.3287320137023926,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.920261025428772,0.371816486120224,0.260737270116806,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8685579895973206,0.3148742616176605,0.2992849349975586,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.76192307472229,0.2102503478527069,0.952851414680481,284.9041748046875,284.95001220703125,298.04400634765625,294.0221252441406,297.62677001953125,297.3756408691406,284.9074401855469,1.0,0.4980232715606689,0.5170285105705261,0.5170285105705261,1.0,1.0,-2.694898843765259,1.0123176574707031,1.6825813055038452,0.4029056131839752,0.8523686528205872,0.8523686528205872,0.0,102.4900131225586,115.0,53576.0078125,0.0,1583.715087890625,1.0,279.7575988769531,283.37353515625,298.2056884765625,299.6749267578125,293.1499938964844,293.1499938964844,280.04998779296875,38871.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5388638973236084,3.5388875007629395,8.356434477718722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.236328125,0.0,1433.8359375,1895.4371337890625,0.0,4300.0,0.8832114338874817,1.0,0.0,3.0,1.0,0.0
17832720,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.982511579990387,0.4483298659324646,0.4031047224998474,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8967592716217041,0.3464670479297638,0.3287320137023926,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.920261025428772,0.371816486120224,0.260737270116806,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8685579895973206,0.3148742616176605,0.2992849349975586,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.76192307472229,0.2102503478527069,0.952851414680481,284.9041748046875,284.95001220703125,298.04400634765625,294.0221252441406,297.62677001953125,297.3756408691406,284.9074401855469,1.0,0.4980232715606689,0.5170285105705261,0.5170285105705261,1.0,1.0,-2.694898843765259,1.0123176574707031,1.6825813055038452,0.4029056131839752,0.8523686528205872,0.8523686528205872,0.0,102.4900131225586,115.0,53576.0078125,0.0,1583.715087890625,1.0,279.7575988769531,283.37353515625,298.2056884765625,299.6749267578125,293.1499938964844,293.1499938964844,280.04998779296875,38871.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5388638973236084,3.5388875007629395,8.356434477718722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.236328125,0.0,1433.8359375,1895.4371337890625,0.0,4300.0,0.8832114338874817,1.0,0.0,3.0,1.0,0.0
17832780,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9780954718589784,0.4522514641284942,0.4063783288002014,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924826383590698,0.3498507738113403,0.3318234086036682,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135586619377136,0.373532623052597,0.261830985546112,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636885285377502,0.3169961273670196,0.3012113571166992,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7573983669281006,0.2113761305809021,0.9577756524086,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.653076171875,297.3774719238281,285.026123046875,1.0,0.5025004744529724,0.5159485340118408,0.5159485340118408,1.0,1.0,-2.712087869644165,1.017902970314026,1.6941847801208496,0.4044135212898254,0.9683180451393129,0.9683180451393129,0.0,105.71499633789062,118.0,53336.63671875,0.0,1623.1181640625,1.0,280.0425720214844,283.4962158203125,298.1729736328125,299.5699157714844,293.1499938964844,293.1499938964844,279.75,32356.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693803548812866,3.693827390670776,9.104180662689032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.091796875,0.0,1554.8592529296875,1895.4371337890625,0.0,4300.0,0.9123472571372986,1.0,0.0,3.0,1.0,0.0
17832840,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9780954718589784,0.4522514641284942,0.4063783288002014,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924826383590698,0.3498507738113403,0.3318234086036682,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135586619377136,0.373532623052597,0.261830985546112,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636885285377502,0.3169961273670196,0.3012113571166992,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7573983669281006,0.2113761305809021,0.9577756524086,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.653076171875,297.3774719238281,285.026123046875,1.0,0.5025004744529724,0.5159485340118408,0.5159485340118408,1.0,1.0,-2.712087869644165,1.017902970314026,1.6941847801208496,0.4044135212898254,0.9683180451393129,0.9683180451393129,0.0,105.71499633789062,118.0,53336.63671875,0.0,1623.1181640625,1.0,280.0425720214844,283.4962158203125,298.1729736328125,299.5699157714844,293.1499938964844,293.1499938964844,279.75,32356.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693803548812866,3.693827390670776,9.104180662689032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.091796875,0.0,1554.8592529296875,1895.4371337890625,0.0,4300.0,0.9123472571372986,1.0,0.0,3.0,1.0,0.0
17832900,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.976065754890442,0.4536719918251037,0.4080163836479187,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8906359672546387,0.3513000607490539,0.3334121406078338,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9106152653694152,0.3740707039833069,0.2624070942401886,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8615446090698242,0.3178296685218811,0.3022095561027527,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554145455360413,0.2117989063262939,0.9604284167289734,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.6633605957031,297.37420654296875,284.8808898925781,1.0,0.5047422051429749,0.5154085755348206,0.5154085755348206,1.0,1.0,-2.7210497856140137,1.0208227634429932,1.7002270221710205,0.4053757190704345,0.8790077567100525,0.8790077567100525,0.0,107.29846954345705,118.0,54407.6171875,0.0,1643.387451171875,1.0,279.7964172363281,283.3326416015625,298.2396545410156,299.8031616210937,293.1499938964844,293.1499938964844,279.75,36187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687697172164917,3.687721729278565,9.07410480976978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.265625,0.0,1576.9322509765625,1895.4371337890625,0.0,4300.0,0.9117477536201476,1.0,0.0,3.0,1.0,0.0
17832960,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9726132750511168,0.4548347890377044,0.4091495275497436,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8875321745872498,0.3525652289390564,0.3347108066082001,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9063278436660768,0.374376118183136,0.2627078890800476,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8582366108894348,0.3184788823127746,0.3029335141181946,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7524246573448181,0.2120758593082428,0.9621817469596864,284.90087890625,284.95001220703125,298.1774597167969,294.0634765625,297.6718139648437,297.36822509765625,284.9042358398437,1.0,0.5068362951278687,0.5148178935050964,0.5148178935050964,1.0,1.0,-2.72731351852417,1.0225098133087158,1.704803705215454,0.4057433903217315,0.8669230937957764,0.8669230937957764,0.0,109.21046447753906,121.0,54267.8046875,0.0,1661.3734130859375,1.0,279.7571716308594,283.3529968261719,298.25799560546875,299.7706298828125,293.1499938964844,293.1499938964844,280.04998779296875,38461.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604128122329712,3.604152202606201,8.667497581882344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.18505859375,0.0,1500.915771484375,1895.4371337890625,0.0,4300.0,0.8970482349395752,1.0,0.0,3.0,1.0,0.0
17833020,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9686559438705444,0.4586204290390014,0.4122815728187561,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.884122908115387,0.355895847082138,0.337728887796402,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9011349678039552,0.3759689927101135,0.2636953890323639,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.854231059551239,0.3204841613769531,0.3047296404838562,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486622929573059,0.213103711605072,0.966619074344635,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69683837890625,297.3700256347656,285.029541015625,1.0,0.5110291838645935,0.5136365294456482,0.5136365294456482,1.0,1.0,-2.743375539779663,1.027356505393982,1.7160189151763916,0.4071057736873626,0.987709105014801,0.987709105014801,0.0,112.29705810546876,124.0,53963.86328125,0.0,1699.361572265625,1.0,280.0430603027344,283.4833984375,298.2244567871094,299.6616516113281,293.1499938964844,293.1499938964844,279.75,32427.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751599788665772,3.75162410736084,9.391312119078066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.18359375,0.0,1621.69287109375,1895.4371337890625,0.0,4300.0,0.9254637360572816,1.0,0.0,3.0,1.0,0.0
17833080,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9686559438705444,0.4586204290390014,0.4122815728187561,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.884122908115387,0.355895847082138,0.337728887796402,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9011349678039552,0.3759689927101135,0.2636953890323639,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.854231059551239,0.3204841613769531,0.3047296404838562,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486622929573059,0.213103711605072,0.966619074344635,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69683837890625,297.3700256347656,285.029541015625,1.0,0.5110291838645935,0.5136365294456482,0.5136365294456482,1.0,1.0,-2.743375539779663,1.027356505393982,1.7160189151763916,0.4071057736873626,0.987709105014801,0.987709105014801,0.0,112.29705810546876,124.0,53963.86328125,0.0,1699.361572265625,1.0,280.0430603027344,283.4833984375,298.2244567871094,299.6616516113281,293.1499938964844,293.1499938964844,279.75,32427.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751599788665772,3.75162410736084,9.391312119078066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.18359375,0.0,1621.69287109375,1895.4371337890625,0.0,4300.0,0.9254637360572816,1.0,0.0,3.0,1.0,0.0
17833140,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9635221362113952,0.4610246419906616,0.414914071559906,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799595236778259,0.3585563898086548,0.3405728042125702,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8952169418334961,0.3767054378986358,0.2645023465156555,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.849568784236908,0.3218573331832886,0.3063532412052154,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443689107894897,0.2137018591165542,0.9705890417099,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7138977050781,297.36053466796875,284.8983459472656,1.0,0.5151327848434448,0.5124551653862,0.5124551653862,1.0,1.0,-2.757656574249268,1.0314043760299685,1.726252198219299,0.4082126319408417,0.8799213171005249,0.8799213171005249,0.0,115.69709014892578,127.0,54941.09765625,0.0,1736.560302734375,1.0,279.7565002441406,283.3306579589844,298.30816650390625,299.8634338378906,293.1499938964844,293.1499938964844,280.04998779296875,38384.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670964479446411,3.6709890365600586,8.991945037450932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.69970703125,0.0,1574.5609130859375,1895.4371337890625,0.0,4300.0,0.91168475151062,1.0,0.0,3.0,1.0,0.0
17833200,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9635221362113952,0.4610246419906616,0.414914071559906,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799595236778259,0.3585563898086548,0.3405728042125702,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8952169418334961,0.3767054378986358,0.2645023465156555,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.849568784236908,0.3218573331832886,0.3063532412052154,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443689107894897,0.2137018591165542,0.9705890417099,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7138977050781,297.36053466796875,284.8983459472656,1.0,0.5151327848434448,0.5124551653862,0.5124551653862,1.0,1.0,-2.757656574249268,1.0314043760299685,1.726252198219299,0.4082126319408417,0.8799213171005249,0.8799213171005249,0.0,115.69709014892578,127.0,54941.09765625,0.0,1736.560302734375,1.0,279.7565002441406,283.3306579589844,298.30816650390625,299.8634338378906,293.1499938964844,293.1499938964844,280.04998779296875,38384.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670964479446411,3.6709890365600586,8.991945037450932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.69970703125,0.0,1574.5609130859375,1895.4371337890625,0.0,4300.0,0.91168475151062,1.0,0.0,3.0,1.0,0.0
17833260,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.959800899028778,0.4646706879138946,0.4178959727287292,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.877075731754303,0.3618618845939636,0.3435491621494293,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906528353691101,0.3782247900962829,0.2654235064983368,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460835814476013,0.3237793147563934,0.3080544471740722,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410406470298767,0.214639276266098,0.9745708107948304,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7372741699219,297.36248779296875,285.0321960449219,1.0,0.5191172361373901,0.5112639665603638,0.5112639665603638,1.0,1.0,-2.7727468013763428,1.0357688665390017,1.7369778156280518,0.4092787802219391,1.0,1.0,0.0,118.71958923339844,130.0,54544.94140625,0.0,1773.571044921875,1.0,280.04345703125,283.4709777832031,298.2718505859375,299.7470092773437,293.1499938964844,293.1499938964844,279.75,32683.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805626392364502,3.805651426315308,9.663748414823203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8955078125,0.0,1687.425537109375,1895.4371337890625,0.0,4300.0,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
17833320,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.959800899028778,0.4646706879138946,0.4178959727287292,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.877075731754303,0.3618618845939636,0.3435491621494293,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906528353691101,0.3782247900962829,0.2654235064983368,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460835814476013,0.3237793147563934,0.3080544471740722,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410406470298767,0.214639276266098,0.9745708107948304,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7372741699219,297.36248779296875,285.0321960449219,1.0,0.5191172361373901,0.5112639665603638,0.5112639665603638,1.0,1.0,-2.7727468013763428,1.0357688665390017,1.7369778156280518,0.4092787802219391,1.0,1.0,0.0,118.71958923339844,130.0,54544.94140625,0.0,1773.571044921875,1.0,280.04345703125,283.4709777832031,298.2718505859375,299.7470092773437,293.1499938964844,293.1499938964844,279.75,32683.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805626392364502,3.805651426315308,9.663748414823203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8955078125,0.0,1687.425537109375,1895.4371337890625,0.0,4300.0,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
17833380,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9549320936203004,0.466911107301712,0.4203937351703644,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734875917434692,0.3644949793815613,0.3463717997074127,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853541612625122,0.378898024559021,0.2661886513233185,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419894576072693,0.3250766694545746,0.3096086382865906,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372176051139832,0.2151547819375991,0.9781734943389891,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7523193359375,297.3529663085937,284.8955993652344,1.0,0.5230454802513123,0.5100727081298828,0.5100727081298828,1.0,1.0,-2.7862660884857178,1.039419412612915,1.7468465566635132,0.4101841151714325,0.8933174014091492,0.8933174014091492,0.0,122.065673828125,133.0,55562.0,0.0,1810.0704345703125,1.0,279.75701904296875,283.3125915527344,298.35260009765625,299.9474792480469,293.1499938964844,293.1499938964844,280.04998779296875,38203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732422590255737,3.732447624206543,9.295545737586508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.62890625,0.0,1643.6741943359375,1895.4371337890625,0.0,4300.0,0.9252500534057616,1.0,0.0,3.0,1.0,0.0
17833440,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9549320936203004,0.466911107301712,0.4203937351703644,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734875917434692,0.3644949793815613,0.3463717997074127,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853541612625122,0.378898024559021,0.2661886513233185,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419894576072693,0.3250766694545746,0.3096086382865906,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372176051139832,0.2151547819375991,0.9781734943389891,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7523193359375,297.3529663085937,284.8955993652344,1.0,0.5230454802513123,0.5100727081298828,0.5100727081298828,1.0,1.0,-2.7862660884857178,1.039419412612915,1.7468465566635132,0.4101841151714325,0.8933174014091492,0.8933174014091492,0.0,122.065673828125,133.0,55562.0,0.0,1810.0704345703125,1.0,279.75701904296875,283.3125915527344,298.35260009765625,299.9474792480469,293.1499938964844,293.1499938964844,280.04998779296875,38203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732422590255737,3.732447624206543,9.295545737586508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.62890625,0.0,1643.6741943359375,1895.4371337890625,0.0,4300.0,0.9252500534057616,1.0,0.0,3.0,1.0,0.0
17833500,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.952399969100952,0.4685328304767608,0.4215660691261291,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.871638298034668,0.3660424053668976,0.3477013409137726,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8826456665992737,0.3795144855976105,0.2664946019649505,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8398908972740173,0.3259155750274658,0.3102944791316986,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352355122566223,0.2155172675848007,0.9795696139335632,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7621765136719,297.3525085449219,285.0369567871094,1.0,0.5249074101448059,0.5094770789146423,0.5094770789146423,1.0,1.0,-2.792137861251831,1.0408720970153809,1.7512657642364502,0.4103562235832214,0.9885045886039734,0.9885045886039734,0.0,123.74158477783205,133.0,54822.19921875,0.0,1827.0916748046875,1.0,280.0041809082031,283.4643249511719,298.3106384277344,299.7601013183594,293.1499938964844,293.1499938964844,280.04998779296875,34033.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776992321014404,3.777017116546631,9.518871593172662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.7587890625,0.0,1663.8690185546875,1895.4371337890625,0.0,4300.0,0.9341840744018556,1.0,0.0,3.0,1.0,0.0
17833560,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9514227509498596,0.4704104661941528,0.4232362508773803,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8710238337516785,0.3677874803543091,0.349328339099884,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8812595009803772,0.3803668618202209,0.2670694887638092,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8389111757278442,0.3269357681274414,0.3112440109252929,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.734215259552002,0.2160170674324035,0.9817967414855956,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7735900878906,297.3550720214844,285.0384521484375,1.0,0.5268691182136536,0.5088642239570618,0.5088642239570618,1.0,1.0,-2.8006064891815186,1.0433802604675293,1.7572262287139893,0.4110267162322998,1.0,1.0,0.0,125.0469207763672,136.0,55039.15625,0.0,1846.4447021484373,1.0,280.0432434082031,283.463623046875,298.3141784667969,299.8224792480469,293.1499938964844,293.1499938964844,279.75,33335.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846315860748291,3.846341371536255,9.871500878944062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.98046875,0.0,1741.7330322265625,1895.4371337890625,0.0,4300.0,0.9474451541900636,1.0,0.0,3.0,1.0,0.0
17833620,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9484180808067322,0.472055047750473,0.4252201914787292,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690255880355835,0.3698298037052154,0.3515761792659759,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8780341148376465,0.3809117078781128,0.2677313387393951,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.836476743221283,0.3279322385787964,0.3124885261058807,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7318742871284485,0.2164034247398376,0.9846510291099548,284.8818054199219,284.95001220703125,298.5160827636719,294.159912109375,297.78369140625,297.3485107421875,284.8833312988281,1.0,0.5298014283180237,0.5079326033592224,0.5079326033592224,1.0,1.0,-2.8114218711853027,1.0462936162948608,1.7651283740997314,0.4117552638053894,0.907845675945282,0.907845675945282,0.0,127.43983459472656,136.0,56146.5078125,0.0,1874.7901611328125,1.0,279.7661437988281,283.2878112792969,298.3892517089844,300.0380554199219,293.1499938964844,293.1499938964844,279.75,37758.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8093278408050537,3.809353828430176,9.68255562838749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.662109375,0.0,1731.4901123046875,1895.4371337890625,0.0,4300.0,0.9413080215454102,1.0,0.0,3.0,1.0,0.0
17833680,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.94685035943985,0.4725103378295898,0.4256219267845154,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8679367303848267,0.3704183101654053,0.352154016494751,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8765294551849365,0.3810146450996399,0.2678197622299194,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8352950811386108,0.3281890749931335,0.3127591907978058,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7307729125022888,0.2164751440286636,0.9851424098014832,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.7862854003906,297.34576416015625,284.8966979980469,1.0,0.5306636095046997,0.5076384544372559,0.5076384544372559,1.0,1.0,-2.813621997833252,1.0467023849487305,1.7669196128845217,0.4117210805416107,0.9061405062675476,0.9061405062675476,0.0,128.34469604492188,139.0,56113.51953125,0.0,1882.588134765625,1.0,279.7567443847656,283.2995910644531,298.39141845703125,300.02130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38024.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783388137817383,3.783413887023926,9.551137054586434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.640625,0.0,1702.399658203125,1895.4371337890625,0.0,4300.0,0.9365612268447876,1.0,0.0,3.0,1.0,0.0
17833740,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.940740168094635,0.4744321405887604,0.4273485541343689,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8637502789497375,0.3728320598602295,0.3545118868350982,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706442713737488,0.3814037144184112,0.2681471109390259,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306711316108704,0.3291998505592346,0.3138130307197571,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263748645782471,0.2166934758424759,0.9867254495620728,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.796875,297.3353576660156,284.8868713378906,1.0,0.5340801477432251,0.50641268491745,0.50641268491745,1.0,1.0,-2.8220930099487305,1.0481035709381104,1.7739895582199097,0.4113926589488983,0.8318911790847778,0.8318911790847778,0.0,131.9828338623047,142.0,56289.1875,0.0,1913.4654541015625,1.0,279.4578857421875,283.2702331542969,298.4237670898437,300.0788879394531,293.1499938964844,293.1499938964844,279.75,41334.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526784658432007,3.526808500289917,8.299485898533021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.83056640625,0.0,1438.9244384765625,1895.4371337890625,0.0,4300.0,0.8830358386039734,1.0,0.0,3.0,1.0,0.0
17833800,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.940740168094635,0.4744321405887604,0.4273485541343689,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8637502789497375,0.3728320598602295,0.3545118868350982,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706442713737488,0.3814037144184112,0.2681471109390259,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306711316108704,0.3291998505592346,0.3138130307197571,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263748645782471,0.2166934758424759,0.9867254495620728,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.796875,297.3353576660156,284.8868713378906,1.0,0.5340801477432251,0.50641268491745,0.50641268491745,1.0,1.0,-2.8220930099487305,1.0481035709381104,1.7739895582199097,0.4113926589488983,0.8318911790847778,0.8318911790847778,0.0,131.9828338623047,142.0,56289.1875,0.0,1913.4654541015625,1.0,279.4578857421875,283.2702331542969,298.4237670898437,300.0788879394531,293.1499938964844,293.1499938964844,279.75,41334.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526784658432007,3.526808500289917,8.299485898533021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.83056640625,0.0,1438.9244384765625,1895.4371337890625,0.0,4300.0,0.8830358386039734,1.0,0.0,3.0,1.0,0.0
17833860,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9386098980903624,0.4779353737831116,0.4302941858768463,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625603318214417,0.3762312233448028,0.3575854003429413,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679708242416382,0.3829744160175323,0.2691191434860229,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287445902824402,0.3310903906822204,0.3154860436916351,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242783904075623,0.2175208926200866,0.9901424646377563,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8157653808594,297.3403625488281,285.0097961425781,1.0,0.5376487970352173,0.5051848888397217,0.5051848888397217,1.0,1.0,-2.8366055488586426,1.0520176887512207,1.7845879793167114,0.4121265113353729,0.9372814893722534,0.9372814893722534,0.0,134.59628295898438,145.0,55883.39453125,0.0,1949.2618408203125,1.0,279.7414855957031,283.4012145996094,298.37109375,299.9351501464844,293.1499938964844,293.1499938964844,279.45001220703125,33462.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650042772293091,3.650066375732422,8.889742275641765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.8583984375,0.0,1514.2294921875,1895.4371337890625,0.0,4300.0,0.9036331176757812,1.0,0.0,3.0,1.0,0.0
17833920,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9386098980903624,0.4779353737831116,0.4302941858768463,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625603318214417,0.3762312233448028,0.3575854003429413,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679708242416382,0.3829744160175323,0.2691191434860229,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287445902824402,0.3310903906822204,0.3154860436916351,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242783904075623,0.2175208926200866,0.9901424646377563,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8157653808594,297.3403625488281,285.0097961425781,1.0,0.5376487970352173,0.5051848888397217,0.5051848888397217,1.0,1.0,-2.8366055488586426,1.0520176887512207,1.7845879793167114,0.4121265113353729,0.9372814893722534,0.9372814893722534,0.0,134.59628295898438,145.0,55883.39453125,0.0,1949.2618408203125,1.0,279.7414855957031,283.4012145996094,298.37109375,299.9351501464844,293.1499938964844,293.1499938964844,279.45001220703125,33462.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650042772293091,3.650066375732422,8.889742275641765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.8583984375,0.0,1514.2294921875,1895.4371337890625,0.0,4300.0,0.9036331176757812,1.0,0.0,3.0,1.0,0.0
17833980,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.934688925743103,0.4799461364746094,0.4325287044048309,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602575063705444,0.3789369761943817,0.3604367673397064,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641560077667236,0.3836956620216369,0.2698796093463897,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258349895477295,0.3323626220226288,0.3169754147529602,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213615775108337,0.2179541885852813,0.9932119846343994,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8250732421875,297.3328857421875,284.9145812988281,1.0,0.5412396788597107,0.5039570927619934,0.5039570927619934,1.0,1.0,-2.849118947982788,1.0550481081008911,1.7940709590911863,0.4125861525535583,0.8532376885414124,0.8532376885414124,0.0,137.74729919433594,148.0,56640.62890625,0.0,1984.7498779296875,1.0,279.4576721191406,283.2848815917969,298.436767578125,300.104248046875,293.1499938964844,293.1499938964844,279.75,38675.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535778522491455,3.535801887512207,8.341869488504017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.99609375,0.0,1429.1580810546875,1895.4371337890625,0.0,4300.0,0.8824108242988586,1.0,0.0,3.0,1.0,0.0
17834040,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.934688925743103,0.4799461364746094,0.4325287044048309,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602575063705444,0.3789369761943817,0.3604367673397064,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641560077667236,0.3836956620216369,0.2698796093463897,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258349895477295,0.3323626220226288,0.3169754147529602,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213615775108337,0.2179541885852813,0.9932119846343994,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8250732421875,297.3328857421875,284.9145812988281,1.0,0.5412396788597107,0.5039570927619934,0.5039570927619934,1.0,1.0,-2.849118947982788,1.0550481081008911,1.7940709590911863,0.4125861525535583,0.8532376885414124,0.8532376885414124,0.0,137.74729919433594,148.0,56640.62890625,0.0,1984.7498779296875,1.0,279.4576721191406,283.2848815917969,298.436767578125,300.104248046875,293.1499938964844,293.1499938964844,279.75,38675.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535778522491455,3.535801887512207,8.341869488504017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.99609375,0.0,1429.1580810546875,1895.4371337890625,0.0,4300.0,0.8824108242988586,1.0,0.0,3.0,1.0,0.0
17834100,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.932733118534088,0.4814308583736419,0.433617502450943,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8591001629829407,0.38052499294281,0.3618184626102447,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8622482419013977,0.3843328058719635,0.2702172398567199,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243640065193176,0.3331941068172455,0.3176674246788025,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198601365089417,0.2182857394218444,0.9944982528686525,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.83172607421875,297.333251953125,285.03515625,1.0,0.5429763793945312,0.5033432245254517,0.5033432245254517,1.0,1.0,-2.8548672199249268,1.0563517808914185,1.7985154390335083,0.4126094281673431,0.9399946928024292,0.9399946928024292,0.0,139.31436157226562,148.0,56039.89453125,0.0,2001.736572265625,1.0,279.6991577148437,283.41461181640625,298.3925476074219,299.9212341308594,293.1499938964844,293.1499938964844,279.75,33620.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598484754562378,3.598507881164551,8.640375881441287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2138671875,0.0,1459.051513671875,1895.4371337890625,0.0,4300.0,0.8938701152801514,1.0,0.0,3.0,1.0,0.0
