time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834160,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.931878626346588,0.4830274283885956,0.4350926876068115,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587384819984436,0.3822275400161743,0.3634408712387085,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611881136894226,0.3851044774055481,0.2707674205303192,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236170411109924,0.334132432937622,0.3185715973377228,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7189987897872925,0.2187031954526901,0.9964627027511596,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.83892822265625,297.3352966308594,285.020263671875,1.0,0.5448054075241089,0.5026986598968506,0.5026986598968506,1.0,1.0,-2.8626978397369385,1.058462619781494,1.8042352199554443,0.4130012691020965,0.9600753784179688,0.9600753784179688,0.0,140.60581970214844,151.0,56320.71484375,0.0,2020.8575439453125,1.0,279.7423095703125,283.3992004394531,298.3935546875,299.98321533203125,293.1499938964844,293.1499938964844,279.45001220703125,32585.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683474063873291,3.683497905731201,9.053333656083852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8173828125,0.0,1544.945068359375,1895.4371337890625,0.0,4300.0,0.910261332988739,1.0,0.0,3.0,1.0,0.0
17834220,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927499532699585,0.4846445918083191,0.4370013177394867,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562148809432983,0.3847770392894745,0.3661735355854034,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.85720294713974,0.3856264352798462,0.2714097499847412,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204811215400696,0.3352361619472503,0.3199291825294494,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158058881759644,0.2190013974905014,0.9990498423576356,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8431091308594,297.32550048828125,284.90625,1.0,0.5482979416847229,0.501409649848938,0.501409649848938,1.0,1.0,-2.873797416687012,1.0607388019561768,1.813058614730835,0.4129847586154938,0.8626319169998169,0.8626319169998169,0.0,143.948974609375,154.0,57128.64453125,0.0,2055.533203125,1.0,279.45733642578125,283.2650756835937,298.46112060546875,300.16033935546875,293.1499938964844,293.1499938964844,279.75,38496.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583900690078736,3.583924531936645,8.570481782044226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.3056640625,0.0,1479.206787109375,1895.4371337890625,0.0,4300.0,0.8927316665649414,1.0,0.0,3.0,1.0,0.0
17834280,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927499532699585,0.4846445918083191,0.4370013177394867,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562148809432983,0.3847770392894745,0.3661735355854034,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.85720294713974,0.3856264352798462,0.2714097499847412,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204811215400696,0.3352361619472503,0.3199291825294494,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158058881759644,0.2190013974905014,0.9990498423576356,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8431091308594,297.32550048828125,284.90625,1.0,0.5482979416847229,0.501409649848938,0.501409649848938,1.0,1.0,-2.873797416687012,1.0607388019561768,1.813058614730835,0.4129847586154938,0.8626319169998169,0.8626319169998169,0.0,143.948974609375,154.0,57128.64453125,0.0,2055.533203125,1.0,279.45733642578125,283.2650756835937,298.46112060546875,300.16033935546875,293.1499938964844,293.1499938964844,279.75,38496.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583900690078736,3.583924531936645,8.570481782044226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.3056640625,0.0,1479.206787109375,1895.4371337890625,0.0,4300.0,0.8927316665649414,1.0,0.0,3.0,1.0,0.0
17834340,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9244753122329712,0.4874764382839203,0.4393014907836914,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546105027198792,0.38797727227211,0.3690709471702575,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.854202926158905,0.386916309595108,0.2721952199935913,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181525468826294,0.3368914127349853,0.3213994204998016,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132470607757568,0.2196391820907592,1.001760721206665,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8525085449219,297.3269958496094,285.0177307128906,1.0,0.5517138838768005,0.5001205801963806,0.5001205801963806,1.0,1.0,-2.886007070541382,1.0634690523147583,1.8225380182266235,0.4129634797573089,0.9703977108001708,0.9703977108001708,0.0,146.8962860107422,157.0,56725.4375,0.0,2090.380615234375,1.0,279.74285888671875,283.386474609375,298.4141540527344,300.0313720703125,293.1499938964844,293.1499938964844,279.45001220703125,32717.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723423004150391,3.72344708442688,9.250773018720792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0048828125,0.0,1591.344482421875,1895.4371337890625,0.0,4300.0,0.9192586541175842,1.0,0.0,3.0,1.0,0.0
17834400,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9244753122329712,0.4874764382839203,0.4393014907836914,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546105027198792,0.38797727227211,0.3690709471702575,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.854202926158905,0.386916309595108,0.2721952199935913,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181525468826294,0.3368914127349853,0.3213994204998016,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132470607757568,0.2196391820907592,1.001760721206665,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8525085449219,297.3269958496094,285.0177307128906,1.0,0.5517138838768005,0.5001205801963806,0.5001205801963806,1.0,1.0,-2.886007070541382,1.0634690523147583,1.8225380182266235,0.4129634797573089,0.9703977108001708,0.9703977108001708,0.0,146.8962860107422,157.0,56725.4375,0.0,2090.380615234375,1.0,279.74285888671875,283.386474609375,298.4141540527344,300.0313720703125,293.1499938964844,293.1499938964844,279.45001220703125,32717.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723423004150391,3.72344708442688,9.250773018720792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0048828125,0.0,1591.344482421875,1895.4371337890625,0.0,4300.0,0.9192586541175842,1.0,0.0,3.0,1.0,0.0
17834460,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202351570129396,0.488867312669754,0.441017746925354,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522481918334961,0.390458345413208,0.3717431426048279,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8504549860954285,0.3873600661754608,0.2727842330932617,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151049017906189,0.3379098176956177,0.3226782381534576,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7099961042404175,0.2198510617017746,1.0039622783660889,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8531494140625,297.3167419433594,284.901123046875,1.0,0.5550615787506104,0.4988124370574951,0.4988124370574951,1.0,1.0,-2.896180868148804,1.0652741193771362,1.830906748771668,0.4126293361186981,0.8685065507888794,0.8685065507888794,0.0,150.2461700439453,160.0,57524.19140625,0.0,2124.033203125,1.0,279.4570617675781,283.25030517578125,298.4786682128906,300.203857421875,293.1499938964844,293.1499938964844,279.75,38612.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622121810913086,3.622145891189575,8.754258828957973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.63525390625,0.0,1521.7744140625,1895.4371337890625,0.0,4300.0,0.9012542963027954,1.0,0.0,3.0,1.0,0.0
17834520,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202351570129396,0.488867312669754,0.441017746925354,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522481918334961,0.390458345413208,0.3717431426048279,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8504549860954285,0.3873600661754608,0.2727842330932617,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151049017906189,0.3379098176956177,0.3226782381534576,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7099961042404175,0.2198510617017746,1.0039622783660889,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8531494140625,297.3167419433594,284.901123046875,1.0,0.5550615787506104,0.4988124370574951,0.4988124370574951,1.0,1.0,-2.896180868148804,1.0652741193771362,1.830906748771668,0.4126293361186981,0.8685065507888794,0.8685065507888794,0.0,150.2461700439453,160.0,57524.19140625,0.0,2124.033203125,1.0,279.4570617675781,283.25030517578125,298.4786682128906,300.203857421875,293.1499938964844,293.1499938964844,279.75,38612.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622121810913086,3.622145891189575,8.754258828957973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.63525390625,0.0,1521.7744140625,1895.4371337890625,0.0,4300.0,0.9012542963027954,1.0,0.0,3.0,1.0,0.0
17834580,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9173721671104432,0.4915237724781036,0.4431439638137817,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8508051633834839,0.3936270773410797,0.3745985925197601,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476837277412415,0.3886100053787231,0.2735325396060943,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128747940063477,0.3395125567913055,0.324088305234909,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.707402229309082,0.2204273790121078,1.0063605308532717,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86090087890625,297.31817626953125,285.0181884765625,1.0,0.5583413243293762,0.497504323720932,0.497504323720932,1.0,1.0,-2.9076380729675293,1.0676038265228271,1.8400341272354128,0.4123052060604095,0.9786068201065063,0.9786068201065063,0.0,153.17083740234375,148.0,57067.7890625,0.0,2158.00048828125,1.0,279.7431030273437,283.37811279296875,298.4304504394531,300.069580078125,293.1499938964844,293.1499938964844,279.45001220703125,32861.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754549980163574,3.7545742988586426,9.406088565810932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.5380859375,0.0,1628.4678955078125,1895.4371337890625,0.0,4300.0,0.9264013171195984,1.0,0.0,3.0,1.0,0.0
17834640,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9173721671104432,0.4915237724781036,0.4431439638137817,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8508051633834839,0.3936270773410797,0.3745985925197601,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476837277412415,0.3886100053787231,0.2735325396060943,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128747940063477,0.3395125567913055,0.324088305234909,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.707402229309082,0.2204273790121078,1.0063605308532717,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86090087890625,297.31817626953125,285.0181884765625,1.0,0.5583413243293762,0.497504323720932,0.497504323720932,1.0,1.0,-2.9076380729675293,1.0676038265228271,1.8400341272354128,0.4123052060604095,0.9786068201065063,0.9786068201065063,0.0,153.17083740234375,148.0,57067.7890625,0.0,2158.00048828125,1.0,279.7431030273437,283.37811279296875,298.4304504394531,300.069580078125,293.1499938964844,293.1499938964844,279.45001220703125,32861.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754549980163574,3.7545742988586426,9.406088565810932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.5380859375,0.0,1628.4678955078125,1895.4371337890625,0.0,4300.0,0.9264013171195984,1.0,0.0,3.0,1.0,0.0
17834700,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.920257568359375,0.4922543168067932,0.4441041946411133,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534725904464722,0.3949410319328308,0.3759821355342865,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8496627807617188,0.3889221549034118,0.2738825678825378,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8149722218513489,0.3400846421718597,0.3247504234313965,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091265320777893,0.2205769270658493,1.0073425769805908,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8617248535156,297.3143920898437,284.8733825683594,1.0,0.5581250190734863,0.4968502521514892,0.4968502521514892,1.0,1.0,-2.912860155105591,1.0685347318649292,1.8443254232406616,0.412152349948883,0.885796070098877,0.885796070098877,0.0,152.20889282226562,148.0,58088.51171875,0.0,2162.15625,1.0,279.4952087402344,283.216552734375,298.487060546875,300.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,36661.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739804744720459,3.7398297786712646,9.332352988167258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.1728515625,0.0,1640.46240234375,1895.4371337890625,0.0,4300.0,0.923793077468872,1.0,0.0,3.0,1.0,0.0
17834760,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.92439866065979,0.4927381575107574,0.4444800913333893,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572196364402771,0.3960812985897064,0.377004474401474,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8526524901390076,0.3890298306941986,0.273925632238388,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180174827575684,0.3404928743839264,0.3250872492790222,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7116973400115967,0.2206003367900848,1.0072098970413208,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.8608703613281,297.3080444335937,284.8971862792969,1.0,0.5570652484893799,0.4962013959884643,0.4962013959884643,1.0,1.0,-2.914841413497925,1.0681346654891968,1.846706748008728,0.411334365606308,0.8728423714637756,0.8728423714637756,0.0,150.23291015625,136.0,57843.875,0.0,2155.73046875,1.0,279.4568176269531,283.23846435546875,298.49658203125,300.2428283691406,293.1499938964844,293.1499938964844,279.75,38769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652920722961426,3.652945280075073,8.903766683943104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.14453125,0.0,1557.1571044921875,1895.4371337890625,0.0,4300.0,0.9080981016159058,1.0,0.0,3.0,1.0,0.0
17834820,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.93736070394516,0.4948894083499908,0.4457722902297973,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8681593537330627,0.3987570106983185,0.3790276050567627,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622579574584961,0.3900929391384125,0.2742703258991241,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271123170852661,0.3418402075767517,0.3258928656578064,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194379568099976,0.2210863828659057,1.00750994682312,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8670959472656,297.30975341796875,285.02325439453125,1.0,0.554135262966156,0.4951112866401672,0.4951112866401672,1.0,1.0,-2.920562028884888,1.068458080291748,1.85210382938385,0.4102346897125244,0.980170726776123,0.980170726776123,0.0,144.40455627441406,136.0,57237.4375,0.0,2136.51611328125,1.0,279.7372436523437,283.37701416015625,298.4455871582031,300.08624267578125,293.1499938964844,293.1499938964844,279.75,32967.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760181188583374,3.7602057456970215,9.434324397261662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4609375,0.0,1635.8675537109375,1895.4371337890625,0.0,4300.0,0.9279800057411194,1.0,0.0,3.0,1.0,0.0
17834880,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9406049251556396,0.4952930808067322,0.4461143016815185,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8709080219268799,0.3992828130722046,0.3794762790203094,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8647459745407104,0.3903146088123321,0.2743919491767883,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8293973803520203,0.3421144783496856,0.3261022269725799,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213616967201233,0.2211979031562805,1.007747769355774,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8683166503906,297.3101806640625,285.01678466796875,1.0,0.5534787774085999,0.4949036538600921,0.4949036538600921,1.0,1.0,-2.92219614982605,1.068740725517273,1.8534555435180664,0.4101414680480957,0.983414113521576,0.983414113521576,0.0,143.01675415039062,124.0,57303.265625,0.0,2132.39111328125,1.0,279.7432861328125,283.3704528808594,298.4490966796875,300.1041259765625,293.1499938964844,293.1499938964844,279.45001220703125,33034.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7781240940094,3.778148889541626,9.524578103992098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8623046875,0.0,1657.469970703125,1895.4371337890625,0.0,4300.0,0.93184494972229,1.0,0.0,3.0,1.0,0.0
17834940,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9606754779815674,0.4964251518249511,0.4471601247787475,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892004489898682,0.4017946720123291,0.381702721118927,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812990188598633,0.3908015191555023,0.2746585607528686,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445622324943542,0.343147337436676,0.3269148766994476,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338107824325562,0.2214377969503402,1.0077623128890991,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681640625,297.30096435546875,284.89508056640625,1.0,0.5485526323318481,0.4936059117317199,0.4936059117317199,1.0,1.0,-2.927452564239502,1.0684425830841064,1.8590099811553955,0.4086757004261017,0.8759807348251343,0.8759807348251343,0.0,134.08543395996094,112.0,58061.9140625,0.0,2096.783935546875,1.0,279.4564514160156,283.230712890625,298.5161437988281,300.27587890625,293.1499938964844,293.1499938964844,279.75,38866.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673912525177002,3.673937320709229,9.006394066091161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.56298828125,0.0,1581.5257568359375,1895.4371337890625,0.0,4300.0,0.9127702713012696,1.0,0.0,3.0,1.0,0.0
17835000,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9606754779815674,0.4964251518249511,0.4471601247787475,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892004489898682,0.4017946720123291,0.381702721118927,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812990188598633,0.3908015191555023,0.2746585607528686,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445622324943542,0.343147337436676,0.3269148766994476,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338107824325562,0.2214377969503402,1.0077623128890991,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681640625,297.30096435546875,284.89508056640625,1.0,0.5485526323318481,0.4936059117317199,0.4936059117317199,1.0,1.0,-2.927452564239502,1.0684425830841064,1.8590099811553955,0.4086757004261017,0.8759807348251343,0.8759807348251343,0.0,134.08543395996094,112.0,58061.9140625,0.0,2096.783935546875,1.0,279.4564514160156,283.230712890625,298.5161437988281,300.27587890625,293.1499938964844,293.1499938964844,279.75,38866.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673912525177002,3.673937320709229,9.006394066091161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.56298828125,0.0,1581.5257568359375,1895.4371337890625,0.0,4300.0,0.9127702713012696,1.0,0.0,3.0,1.0,0.0
17835060,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.98454487323761,0.498905748128891,0.4485994875431061,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148602485656738,0.4050625264644623,0.3841035962104797,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045383334159852,0.3921526968479156,0.2750742137432098,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660752177238464,0.3448252379894256,0.3278511762619018,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512008547782898,0.2221043109893798,1.007990837097168,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8755798339844,297.30377197265625,285.0177001953125,1.0,0.5428355932235718,0.4924142360687256,0.4924142360687256,1.0,1.0,-2.9339599609375,1.0688576698303225,1.8651024103164675,0.4074068069458008,0.9880862832069396,0.9880862832069396,0.0,123.53378295898438,100.0,57493.5859375,0.0,2055.055419921875,1.0,279.743408203125,283.3663330078125,298.4700622558594,300.1368103027344,293.1499938964844,293.1499938964844,279.45001220703125,33115.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794977188110352,3.795002222061157,9.609740345695172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.626953125,0.0,1678.08740234375,1895.4371337890625,0.0,4300.0,0.9357196092605592,1.0,0.0,3.0,1.0,0.0
17835120,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.98454487323761,0.498905748128891,0.4485994875431061,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148602485656738,0.4050625264644623,0.3841035962104797,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045383334159852,0.3921526968479156,0.2750742137432098,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660752177238464,0.3448252379894256,0.3278511762619018,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512008547782898,0.2221043109893798,1.007990837097168,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8755798339844,297.30377197265625,285.0177001953125,1.0,0.5428355932235718,0.4924142360687256,0.4924142360687256,1.0,1.0,-2.9339599609375,1.0688576698303225,1.8651024103164675,0.4074068069458008,0.9880862832069396,0.9880862832069396,0.0,123.53378295898438,100.0,57493.5859375,0.0,2055.055419921875,1.0,279.743408203125,283.3663330078125,298.4700622558594,300.1368103027344,293.1499938964844,293.1499938964844,279.45001220703125,33115.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794977188110352,3.795002222061157,9.609740345695172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.626953125,0.0,1678.08740234375,1895.4371337890625,0.0,4300.0,0.9357196092605592,1.0,0.0,3.0,1.0,0.0
17835180,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5004101991653442,0.4447710514068603,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9417188763618468,0.407573252916336,0.3863831758499145,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9288352727890016,0.3926422595977783,0.2753824293613434,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873121738433838,0.3458550274372101,0.3287129700183868,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.768486738204956,0.2223604321479797,1.0083115100860596,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.87603759765625,297.296630859375,284.8877868652344,1.0,0.5360764861106873,0.4912225604057312,0.4912225604057312,1.0,1.0,-2.92624831199646,1.063302755355835,1.862945437431336,0.4045918881893158,0.8764476776123047,0.8764476776123047,0.0,114.61839294433594,88.0,58132.46875,0.0,2002.8316650390625,1.0,279.4566345214844,283.2203369140625,298.5386657714844,300.3094787597656,293.1499938964844,293.1499938964844,279.75,38898.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6915440559387207,3.6915690898895264,9.093046742236766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2568359375,0.0,1601.817626953125,1895.4371337890625,0.0,4300.0,0.9166163206100464,1.0,0.0,3.0,1.0,0.0
17835240,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5004101991653442,0.4447710514068603,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9417188763618468,0.407573252916336,0.3863831758499145,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9288352727890016,0.3926422595977783,0.2753824293613434,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873121738433838,0.3458550274372101,0.3287129700183868,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.768486738204956,0.2223604321479797,1.0083115100860596,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.87603759765625,297.296630859375,284.8877868652344,1.0,0.5360764861106873,0.4912225604057312,0.4912225604057312,1.0,1.0,-2.92624831199646,1.063302755355835,1.862945437431336,0.4045918881893158,0.8764476776123047,0.8764476776123047,0.0,114.61839294433594,88.0,58132.46875,0.0,2002.8316650390625,1.0,279.4566345214844,283.2203369140625,298.5386657714844,300.3094787597656,293.1499938964844,293.1499938964844,279.75,38898.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6915440559387207,3.6915690898895264,9.093046742236766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2568359375,0.0,1601.817626953125,1895.4371337890625,0.0,4300.0,0.9166163206100464,1.0,0.0,3.0,1.0,0.0
17835300,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.5034586787223816,0.4293204247951507,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9551072120666504,0.4090651869773865,0.3874377012252807,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9417124390602112,0.3931550085544586,0.275462657213211,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.898466169834137,0.3465581834316253,0.3290549218654632,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7776617407798767,0.2225957959890365,1.0080995559692385,285.0094299316406,284.95001220703125,298.89581298828125,294.27325439453125,297.8841552734375,297.3056640625,285.011962890625,1.0,0.5319949388504028,0.490626722574234,0.490626722574234,1.0,1.0,-2.916876792907715,1.0583912134170532,1.8584856986999512,0.4009638726711273,0.956794500350952,0.956794500350952,0.0,110.21493530273438,88.0,57116.9609375,0.0,1960.175537109375,1.0,279.7025451660156,283.36114501953125,298.49139404296875,300.100830078125,293.1499938964844,293.1499938964844,279.75,34663.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724581718444824,3.724606275558472,9.25653182548558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6904296875,0.0,1607.5360107421875,1895.4371337890625,0.0,4300.0,0.9227453470230104,1.0,0.0,3.0,1.0,0.0
17835360,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.5081744194030762,0.4146327972412109,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9678314328193665,0.4106910824775696,0.3887979686260223,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9543980956077576,0.3938256800174713,0.2758005559444427,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.910150706768036,0.3473845422267914,0.3296634554862976,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7871484756469727,0.2229390442371368,1.0088012218475342,284.9940795898437,284.95001220703125,298.9042358398437,294.28009033203125,297.8987121582031,297.32501220703125,284.99151611328125,1.0,0.5273780226707458,0.4901475608348846,0.4901475608348846,1.0,1.0,-2.9028396606445312,1.0517059564590454,1.8511335849761963,0.3973368704319,0.964929223060608,0.964929223060608,0.0,106.00042724609376,106.0,56985.5078125,0.0,1916.341064453125,1.0,279.74334716796875,283.34649658203125,298.4869384765625,300.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,33890.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782713413238525,3.782738208770752,9.547729860059917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5966796875,0.0,1669.5328369140625,1895.4371337890625,0.0,4300.0,0.9334189295768738,1.0,0.0,3.0,1.0,0.0
17835420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160394310951233,0.4111084342002868,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.972533404827118,0.4131951928138733,0.3912909030914306,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957875669002533,0.3942975997924804,0.2762550711631775,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.914179027080536,0.3483981192111969,0.3307363092899322,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899353504180908,0.2232856452465057,1.0105891227722168,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9201965332031,297.3509216308594,284.8984069824219,1.0,0.5280968546867371,0.4891892671585083,0.4891892671585083,1.0,1.0,-2.90553879737854,1.0510412454605105,1.8544975519180296,0.3953188359737396,0.8647213578224182,0.8647213578224182,0.0,105.20299530029295,126.0,57505.2734375,0.0,1916.8114013671875,1.0,279.4568786621094,283.2362976074219,298.5429077148437,300.2676086425781,293.1499938964844,293.1499938964844,279.75,39484.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633262872695923,3.6332874298095694,8.808195843812427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.451171875,0.0,1540.58203125,1895.4371337890625,0.0,4300.0,0.9046819806098938,1.0,0.0,3.0,1.0,0.0
17835480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160394310951233,0.4111084342002868,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.972533404827118,0.4131951928138733,0.3912909030914306,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957875669002533,0.3942975997924804,0.2762550711631775,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.914179027080536,0.3483981192111969,0.3307363092899322,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899353504180908,0.2232856452465057,1.0105891227722168,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9201965332031,297.3509216308594,284.8984069824219,1.0,0.5280968546867371,0.4891892671585083,0.4891892671585083,1.0,1.0,-2.90553879737854,1.0510412454605105,1.8544975519180296,0.3953188359737396,0.8647213578224182,0.8647213578224182,0.0,105.20299530029295,126.0,57505.2734375,0.0,1916.8114013671875,1.0,279.4568786621094,283.2362976074219,298.5429077148437,300.2676086425781,293.1499938964844,293.1499938964844,279.75,39484.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633262872695923,3.6332874298095694,8.808195843812427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.451171875,0.0,1540.58203125,1895.4371337890625,0.0,4300.0,0.9046819806098938,1.0,0.0,3.0,1.0,0.0
17835540,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.519805371761322,0.4272319674491882,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627227187156676,0.4165637493133545,0.3943684697151184,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456475973129272,0.3957318961620331,0.2771627306938171,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.903030812740326,0.3501402139663696,0.3323187232017517,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805910706520081,0.2241043895483017,1.0143346786499023,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92950439453125,297.3568115234375,285.0363464355469,1.0,0.5359148383140564,0.4882309436798095,0.4882309436798095,1.0,1.0,-2.9360859394073486,1.06172776222229,1.8743581771850584,0.3986759781837463,0.992860734462738,0.992860734462738,0.0,110.35401153564452,144.0,57399.3125,0.0,1992.7039794921875,1.0,279.7431945800781,283.37939453125,298.5023193359375,300.15203857421875,293.1499938964844,293.1499938964844,279.45001220703125,32670.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77408504486084,3.7741096019744873,9.50422361256642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.822265625,0.0,1649.890625,1895.4371337890625,0.0,4300.0,0.930781900882721,1.0,0.0,3.0,1.0,0.0
17835600,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.519805371761322,0.4272319674491882,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627227187156676,0.4165637493133545,0.3943684697151184,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456475973129272,0.3957318961620331,0.2771627306938171,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.903030812740326,0.3501402139663696,0.3323187232017517,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805910706520081,0.2241043895483017,1.0143346786499023,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92950439453125,297.3568115234375,285.0363464355469,1.0,0.5359148383140564,0.4882309436798095,0.4882309436798095,1.0,1.0,-2.9360859394073486,1.06172776222229,1.8743581771850584,0.3986759781837463,0.992860734462738,0.992860734462738,0.0,110.35401153564452,144.0,57399.3125,0.0,1992.7039794921875,1.0,279.7431945800781,283.37939453125,298.5023193359375,300.15203857421875,293.1499938964844,293.1499938964844,279.45001220703125,32670.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77408504486084,3.7741096019744873,9.50422361256642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.822265625,0.0,1649.890625,1895.4371337890625,0.0,4300.0,0.930781900882721,1.0,0.0,3.0,1.0,0.0
17835660,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167856216430664,0.4559884667396545,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.942802906036377,0.4191232025623321,0.3973293900489807,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9232234358787536,0.3962669968605041,0.2779693305492401,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844537734985352,0.3511988818645477,0.3338394463062286,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.764540433883667,0.2243947684764862,1.0179212093353271,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.911865234375,297.3205261230469,284.9214782714844,1.0,0.5479667782783508,0.4870715141296386,0.4870715141296386,1.0,1.0,-2.981310606002808,1.0779318809509275,1.9033786058425903,0.4045377373695373,0.907397210597992,0.907397210597992,0.0,119.62481689453124,162.0,59011.18359375,0.0,2116.129638671875,1.0,279.4562683105469,283.2344055175781,298.5888671875,300.3882141113281,293.1499938964844,293.1499938964844,279.1499938964844,37214.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730520009994507,3.730545043945313,9.286072213399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.98828125,0.0,1633.89501953125,1895.4371337890625,0.0,4300.0,0.9243148565292358,1.0,0.0,3.0,1.0,0.0
17835720,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167856216430664,0.4559884667396545,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.942802906036377,0.4191232025623321,0.3973293900489807,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9232234358787536,0.3962669968605041,0.2779693305492401,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844537734985352,0.3511988818645477,0.3338394463062286,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.764540433883667,0.2243947684764862,1.0179212093353271,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.911865234375,297.3205261230469,284.9214782714844,1.0,0.5479667782783508,0.4870715141296386,0.4870715141296386,1.0,1.0,-2.981310606002808,1.0779318809509275,1.9033786058425903,0.4045377373695373,0.907397210597992,0.907397210597992,0.0,119.62481689453124,162.0,59011.18359375,0.0,2116.129638671875,1.0,279.4562683105469,283.2344055175781,298.5888671875,300.3882141113281,293.1499938964844,293.1499938964844,279.1499938964844,37214.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730520009994507,3.730545043945313,9.286072213399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.98828125,0.0,1633.89501953125,1895.4371337890625,0.0,4300.0,0.9243148565292358,1.0,0.0,3.0,1.0,0.0
17835780,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.970857799053192,0.5116247534751892,0.4616457521915436,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9034984707832336,0.4212658703327179,0.4000273644924164,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.885391116142273,0.3963634967803955,0.2785385549068451,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8511902689933777,0.3518414795398712,0.3351391553878784,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365663051605225,0.2242031097412109,1.0205178260803225,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.8896179199219,297.27813720703125,284.8963317871094,1.0,0.5605575442314148,0.4859120845794678,0.4859120845794678,1.0,1.0,-2.997579574584961,1.0821975469589231,1.915381908416748,0.4056020677089691,0.8385142087936401,0.8385142087936401,0.0,136.81871032714844,180.0,59545.3984375,0.0,2231.6259765625,1.0,279.15802001953125,283.1866760253906,298.6379089355469,300.4955139160156,293.1499938964844,293.1499938964844,279.45001220703125,40385.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530320644378662,3.530344247817993,8.316136472785729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0185546875,0.0,1435.788330078125,1895.4371337890625,0.0,4300.0,0.8827811479568481,1.0,0.0,3.0,1.0,0.0
17835840,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.970857799053192,0.5116247534751892,0.4616457521915436,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9034984707832336,0.4212658703327179,0.4000273644924164,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.885391116142273,0.3963634967803955,0.2785385549068451,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8511902689933777,0.3518414795398712,0.3351391553878784,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365663051605225,0.2242031097412109,1.0205178260803225,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.8896179199219,297.27813720703125,284.8963317871094,1.0,0.5605575442314148,0.4859120845794678,0.4859120845794678,1.0,1.0,-2.997579574584961,1.0821975469589231,1.915381908416748,0.4056020677089691,0.8385142087936401,0.8385142087936401,0.0,136.81871032714844,180.0,59545.3984375,0.0,2231.6259765625,1.0,279.15802001953125,283.1866760253906,298.6379089355469,300.4955139160156,293.1499938964844,293.1499938964844,279.45001220703125,40385.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530320644378662,3.530344247817993,8.316136472785729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0185546875,0.0,1435.788330078125,1895.4371337890625,0.0,4300.0,0.8827811479568481,1.0,0.0,3.0,1.0,0.0
17835900,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9523364305496216,0.5114784836769104,0.4611155390739441,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.887826681137085,0.4227046072483063,0.4015499949455261,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8695670962333679,0.3968352973461151,0.2789732217788696,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8371283411979675,0.3524677753448486,0.3359253704547882,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7245585918426514,0.2242797166109085,1.0220565795898438,285.01824951171875,284.95001220703125,298.9754943847656,294.3515319824219,297.8889465332031,297.2735595703125,285.02105712890625,1.0,0.5666071772575378,0.4853323698043823,0.4853323698043823,1.0,1.0,-3.0012710094451904,1.0825530290603638,1.9187179803848269,0.4049266278743744,0.9232034087181092,0.9232034087181092,0.0,146.00015258789062,180.0,58881.80859375,0.0,2285.79150390625,1.0,279.3992919921875,283.3232116699219,298.59332275390625,300.3023986816406,293.1499938964844,293.1499938964844,279.45001220703125,34528.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580631971359253,3.580655097961426,8.554854957765201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7041015625,0.0,1446.5557861328125,1895.4371337890625,0.0,4300.0,0.8908740878105164,1.0,0.0,3.0,1.0,0.0
17835960,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9363342523574828,0.5118898153305054,0.4616295993328094,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8752989768981934,0.4242441058158874,0.4033234417438507,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8570343852043152,0.3974359035491943,0.2796254754066467,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8259618878364563,0.3532008826732635,0.3369329273700714,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7145306468009949,0.2244469970464706,1.0242927074432373,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.890380859375,297.2727355957031,285.00714111328125,1.0,0.5728090405464172,0.4844647645950317,0.4844647645950317,1.0,1.0,-3.00870132446289,1.083866834640503,1.924834370613098,0.4044651091098785,0.9385184049606324,0.9385184049606324,0.0,154.71617126464844,198.0,59140.3046875,0.0,2343.8720703125,1.0,279.442138671875,283.3106689453125,298.5959777832031,300.36444091796875,293.1499938964844,293.1499938964844,279.1499938964844,33338.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655093908309937,3.655117273330689,8.914363434087136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.427734375,0.0,1518.900390625,1895.4371337890625,0.0,4300.0,0.9044238924980164,1.0,0.0,3.0,1.0,0.0
