time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836020,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9087705016136168,0.5116057991981506,0.4622507691383362,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8545169234275818,0.4262354075908661,0.4060784876346588,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8363968729972839,0.3976285755634308,0.280428797006607,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064379096031189,0.3538487553596496,0.3383919298648834,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958330869674683,0.2242931574583053,1.027335524559021,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.88690185546875,297.2621154785156,284.9111022949219,1.0,0.5840858221054077,0.4828684031963348,0.4828684031963348,1.0,1.0,-3.0191447734832764,1.0848388671875,1.934306025505066,0.4032656848430633,0.8545268177986145,0.8545268177986145,0.0,171.53439331054688,198.0,59895.1875,0.0,2449.49853515625,1.0,279.1602478027344,283.1946716308594,298.6671447753906,300.5455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38796.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546344518661499,3.54636812210083,8.391800747631351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.59765625,0.0,1441.2017822265625,1895.4371337890625,0.0,4300.0,0.8847436904907227,1.0,0.0,3.0,1.0,0.0
17836080,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9066476225852966,0.5116061568260193,0.4622766375541687,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.852857232093811,0.4264111816883087,0.4062884151935577,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347415924072266,0.3976481854915619,0.2804745137691498,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047338128089905,0.3539055585861206,0.3384930491447449,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6942685842514038,0.2242774665355682,1.0275133848190308,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.88671875,297.2613525390625,284.9148864746094,1.0,0.585048258304596,0.4827295839786529,0.4827295839786529,1.0,1.0,-3.0198183059692383,1.0848264694213867,1.934991836547852,0.4031172096729278,0.8556463122367859,0.8556463122367859,0.0,173.02828979492188,201.0,59906.90625,0.0,2458.4443359375,1.0,279.1576843261719,283.1976623535156,298.6671142578125,300.540771484375,293.1499938964844,293.1499938964844,279.45001220703125,38487.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5430712699890137,3.5430946350097656,8.376316031899478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.2900390625,0.0,1435.4959716796875,1895.4371337890625,0.0,4300.0,0.8838413953781128,1.0,0.0,3.0,1.0,0.0
17836140,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927468657493591,0.5126510858535767,0.4633225798606872,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.842044472694397,0.4292203783988952,0.4091802537441253,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233879208564758,0.3985808491706848,0.2812909483909607,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930417060852051,0.3551449775695801,0.3399360179901123,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833051443099976,0.2244540899991989,1.0298354625701904,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8895263671875,297.2602233886719,285.0129089355469,1.0,0.5927559733390808,0.4809943735599518,0.4809943735599518,1.0,1.0,-3.0300564765930176,1.0853866338729858,1.9446697235107424,0.4015413224697113,0.9543768167495728,0.9543768167495728,0.0,184.61582946777344,189.0,59540.30859375,0.0,2537.425048828125,1.0,279.44171142578125,283.3090209960937,298.63427734375,300.42681884765625,293.1499938964844,293.1499938964844,279.1499938964844,32896.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6811678409576416,3.681191682815552,9.042000783665572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0302734375,0.0,1544.702392578125,1895.4371337890625,0.0,4300.0,0.9100974798202516,1.0,0.0,3.0,1.0,0.0
17836200,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927468657493591,0.5126510858535767,0.4633225798606872,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.842044472694397,0.4292203783988952,0.4091802537441253,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233879208564758,0.3985808491706848,0.2812909483909607,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930417060852051,0.3551449775695801,0.3399360179901123,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833051443099976,0.2244540899991989,1.0298354625701904,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8895263671875,297.2602233886719,285.0129089355469,1.0,0.5927559733390808,0.4809943735599518,0.4809943735599518,1.0,1.0,-3.0300564765930176,1.0853866338729858,1.9446697235107424,0.4015413224697113,0.9543768167495728,0.9543768167495728,0.0,184.61582946777344,189.0,59540.30859375,0.0,2537.425048828125,1.0,279.44171142578125,283.3090209960937,298.63427734375,300.42681884765625,293.1499938964844,293.1499938964844,279.1499938964844,32896.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6811678409576416,3.681191682815552,9.042000783665572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0302734375,0.0,1544.702392578125,1895.4371337890625,0.0,4300.0,0.9100974798202516,1.0,0.0,3.0,1.0,0.0
17836260,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909032940864563,0.512242317199707,0.4633709788322449,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418372869491577,0.431272953748703,0.4113751351833343,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220790028572083,0.3986868858337402,0.281579315662384,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920252084732056,0.3557543158531189,0.3407498300075531,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818112730979919,0.2242623567581176,1.0298116207122805,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8868408203125,297.2503356933594,284.90655517578125,1.0,0.5937579870223999,0.4796433448791504,0.4796433448791504,1.0,1.0,-3.034062385559082,1.0841491222381592,1.9499132633209229,0.3997516930103302,0.8605354428291321,0.8605354428291321,0.0,186.3299560546875,177.0,60272.984375,0.0,2553.871826171875,1.0,279.15740966796875,283.18414306640625,298.7071228027344,300.6060485839844,293.1499938964844,293.1499938964844,279.45001220703125,38537.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576023578643799,3.57604718208313,8.532848596587428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.77734375,0.0,1471.0107421875,1895.4371337890625,0.0,4300.0,0.8910566568374634,1.0,0.0,3.0,1.0,0.0
17836320,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909032940864563,0.512242317199707,0.4633709788322449,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418372869491577,0.431272953748703,0.4113751351833343,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220790028572083,0.3986868858337402,0.281579315662384,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920252084732056,0.3557543158531189,0.3407498300075531,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818112730979919,0.2242623567581176,1.0298116207122805,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8868408203125,297.2503356933594,284.90655517578125,1.0,0.5937579870223999,0.4796433448791504,0.4796433448791504,1.0,1.0,-3.034062385559082,1.0841491222381592,1.9499132633209229,0.3997516930103302,0.8605354428291321,0.8605354428291321,0.0,186.3299560546875,177.0,60272.984375,0.0,2553.871826171875,1.0,279.15740966796875,283.18414306640625,298.7071228027344,300.6060485839844,293.1499938964844,293.1499938964844,279.45001220703125,38537.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576023578643799,3.57604718208313,8.532848596587428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.77734375,0.0,1471.0107421875,1895.4371337890625,0.0,4300.0,0.8910566568374634,1.0,0.0,3.0,1.0,0.0
17836380,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972818851470947,0.5132074356079102,0.4636931121349334,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487169742584229,0.4341243803501129,0.4136297106742859,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275476694107056,0.3996646106243133,0.2819271683692932,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981489300727844,0.3570300042629242,0.3415552973747253,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866072416305542,0.2245347648859024,1.029407262802124,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.89111328125,297.2512512207031,285.00762939453125,1.0,0.5913242697715759,0.478292316198349,0.478292316198349,1.0,1.0,-3.0380539894104004,1.0829288959503174,1.9551249742507928,0.3977808058261871,0.9570966958999634,0.9570966958999634,0.0,181.52639770507807,165.0,59776.9296875,0.0,2536.568603515625,1.0,279.4419250488281,283.3007507324219,298.6724548339844,300.48248291015625,293.1499938964844,293.1499938964844,279.1499938964844,33122.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7037861347198486,3.703810214996338,9.153455380328525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.546875,0.0,1571.9884033203125,1895.4371337890625,0.0,4300.0,0.9153376817703248,1.0,0.0,3.0,1.0,0.0
17836440,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972818851470947,0.5132074356079102,0.4636931121349334,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487169742584229,0.4341243803501129,0.4136297106742859,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275476694107056,0.3996646106243133,0.2819271683692932,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981489300727844,0.3570300042629242,0.3415552973747253,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866072416305542,0.2245347648859024,1.029407262802124,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.89111328125,297.2512512207031,285.00762939453125,1.0,0.5913242697715759,0.478292316198349,0.478292316198349,1.0,1.0,-3.0380539894104004,1.0829288959503174,1.9551249742507928,0.3977808058261871,0.9570966958999634,0.9570966958999634,0.0,181.52639770507807,165.0,59776.9296875,0.0,2536.568603515625,1.0,279.4419250488281,283.3007507324219,298.6724548339844,300.48248291015625,293.1499938964844,293.1499938964844,279.1499938964844,33122.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7037861347198486,3.703810214996338,9.153455380328525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.546875,0.0,1571.9884033203125,1895.4371337890625,0.0,4300.0,0.9153376817703248,1.0,0.0,3.0,1.0,0.0
17836500,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9022581577301024,0.5131189823150635,0.4638164043426513,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8538127541542053,0.4352667331695556,0.4147487580776214,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8317883610725403,0.3998484909534454,0.2821023464202881,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8028152585029602,0.3574444949626922,0.341958075761795,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6904568672180176,0.2245561927556991,1.029263615608215,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.8911437988281,297.24853515625,284.8707580566406,1.0,0.5893695950508118,0.4776168167591095,0.4776168167591095,1.0,1.0,-3.0400755405426025,1.0823105573654177,1.957764983177185,0.3969003856182098,0.8656863570213318,0.8656863570213318,0.0,177.8375244140625,165.0,60708.65234375,0.0,2521.265625,1.0,279.1963806152344,283.1487731933594,298.7308349609375,300.70361328125,293.1499938964844,293.1499938964844,279.1499938964844,37314.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67707896232605,3.677103281021118,9.021924256558124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.8994140625,0.0,1573.414306640625,1895.4371337890625,0.0,4300.0,0.9100319147109984,1.0,0.0,3.0,1.0,0.0
17836560,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9073832631111144,0.512814462184906,0.4633994102478027,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8591077923774719,0.4362787008285522,0.415549486875534,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8361285328865051,0.3998816907405853,0.2820183634757995,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8075776696205139,0.3577366173267364,0.3420889973640442,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944116353988647,0.2244912534952163,1.0282903909683228,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8902282714844,297.2442626953125,284.9034118652344,1.0,0.5869362354278564,0.4770101904869079,0.4770101904869079,1.0,1.0,-3.039425849914551,1.0807545185089111,1.95867133140564,0.3956463634967804,0.8614193201065063,0.8614193201065063,0.0,173.8955078125,153.0,60446.53125,0.0,2499.60693359375,1.0,279.157470703125,283.17889404296875,298.7428894042969,300.654541015625,293.1499938964844,293.1499938964844,279.45001220703125,38747.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590716600418091,3.59074068069458,8.603112178207084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6015625,0.0,1488.4293212890625,1895.4371337890625,0.0,4300.0,0.8944774866104126,1.0,0.0,3.0,1.0,0.0
17836620,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9235565662384032,0.5137906670570374,0.4635385572910309,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739851117134094,0.4392366409301758,0.4177002906799316,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487430214881897,0.400965929031372,0.2822911143302917,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202523589134216,0.3591091930866241,0.3427838981151581,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057191133499146,0.2249016910791397,1.027561068534851,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.8958435058594,297.2471618652344,285.00714111328125,1.0,0.5814786553382874,0.4757969677448272,0.4757969677448272,1.0,1.0,-3.0424578189849854,1.0794010162353516,1.963056683540344,0.3937735259532928,0.9594341516494752,0.9594341516494752,0.0,163.97674560546875,141.0,59923.91015625,0.0,2453.849609375,1.0,279.4428405761719,283.2982788085937,298.7066650390625,300.5271911621094,293.1499938964844,293.1499938964844,279.1499938964844,33140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716819524765015,3.716843843460083,9.217990282195388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.96875,0.0,1586.996826171875,1895.4371337890625,0.0,4300.0,0.9180346131324768,1.0,0.0,3.0,1.0,0.0
17836680,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9235565662384032,0.5137906670570374,0.4635385572910309,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739851117134094,0.4392366409301758,0.4177002906799316,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487430214881897,0.400965929031372,0.2822911143302917,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202523589134216,0.3591091930866241,0.3427838981151581,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057191133499146,0.2249016910791397,1.027561068534851,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.8958435058594,297.2471618652344,285.00714111328125,1.0,0.5814786553382874,0.4757969677448272,0.4757969677448272,1.0,1.0,-3.0424578189849854,1.0794010162353516,1.963056683540344,0.3937735259532928,0.9594341516494752,0.9594341516494752,0.0,163.97674560546875,141.0,59923.91015625,0.0,2453.849609375,1.0,279.4428405761719,283.2982788085937,298.7066650390625,300.5271911621094,293.1499938964844,293.1499938964844,279.1499938964844,33140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716819524765015,3.716843843460083,9.217990282195388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.96875,0.0,1586.996826171875,1895.4371337890625,0.0,4300.0,0.9180346131324768,1.0,0.0,3.0,1.0,0.0
17836740,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425671100616456,0.5133569836616516,0.463122695684433,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891456663608551,0.4414525628089905,0.4195830523967743,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637902736663818,0.4012481272220611,0.2823572754859924,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344160914421082,0.3598766624927521,0.3432772755622864,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182766795158386,0.2249628603458404,1.0264421701431274,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8961181640625,297.2418518066406,284.90301513671875,1.0,0.5753958225250244,0.4745837152004242,0.4745837152004242,1.0,1.0,-3.0435574054718018,1.077243089675903,1.9663141965866089,0.3917125463485718,0.8632142543792725,0.8632142543792725,0.0,153.5210723876953,129.0,60590.15625,0.0,2401.623779296875,1.0,279.1572265625,283.17645263671875,298.7771301269531,300.6981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38768.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601216554641724,3.601240634918213,8.65349988998787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.625,0.0,1500.0078125,1895.4371337890625,0.0,4300.0,0.89682537317276,1.0,0.0,3.0,1.0,0.0
17836800,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425671100616456,0.5133569836616516,0.463122695684433,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891456663608551,0.4414525628089905,0.4195830523967743,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637902736663818,0.4012481272220611,0.2823572754859924,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344160914421082,0.3598766624927521,0.3432772755622864,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182766795158386,0.2249628603458404,1.0264421701431274,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8961181640625,297.2418518066406,284.90301513671875,1.0,0.5753958225250244,0.4745837152004242,0.4745837152004242,1.0,1.0,-3.0435574054718018,1.077243089675903,1.9663141965866089,0.3917125463485718,0.8632142543792725,0.8632142543792725,0.0,153.5210723876953,129.0,60590.15625,0.0,2401.623779296875,1.0,279.1572265625,283.17645263671875,298.7771301269531,300.6981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38768.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601216554641724,3.601240634918213,8.65349988998787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.625,0.0,1500.0078125,1895.4371337890625,0.0,4300.0,0.89682537317276,1.0,0.0,3.0,1.0,0.0
17836860,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.965441346168518,0.5142689347267151,0.4631506502628326,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.914312481880188,0.4444550275802612,0.4217168986797333,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836738467216492,0.4023738801479339,0.2826165854930877,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527725338935852,0.361288458108902,0.3439517021179199,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331438064575195,0.2254483848810196,1.0257855653762815,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9023742675781,297.2455444335937,285.0079650878906,1.0,0.5689623355865479,0.4734425842761993,0.4734425842761993,1.0,1.0,-3.046481370925904,1.0759689807891846,1.9705123901367188,0.3898971080780029,0.9621642827987672,0.9621642827987672,0.0,142.05093383789062,117.0,60054.51953125,0.0,2347.442626953125,1.0,279.4429016113281,283.297119140625,298.7406005859375,300.56982421875,293.1499938964844,293.1499938964844,279.1499938964844,33159.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726092576980591,3.72611665725708,9.26404254641966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.1533203125,0.0,1597.78662109375,1895.4371337890625,0.0,4300.0,0.9201450943946838,1.0,0.0,3.0,1.0,0.0
17836920,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.965441346168518,0.5142689347267151,0.4631506502628326,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.914312481880188,0.4444550275802612,0.4217168986797333,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836738467216492,0.4023738801479339,0.2826165854930877,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527725338935852,0.361288458108902,0.3439517021179199,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331438064575195,0.2254483848810196,1.0257855653762815,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9023742675781,297.2455444335937,285.0079650878906,1.0,0.5689623355865479,0.4734425842761993,0.4734425842761993,1.0,1.0,-3.046481370925904,1.0759689807891846,1.9705123901367188,0.3898971080780029,0.9621642827987672,0.9621642827987672,0.0,142.05093383789062,117.0,60054.51953125,0.0,2347.442626953125,1.0,279.4429016113281,283.297119140625,298.7406005859375,300.56982421875,293.1499938964844,293.1499938964844,279.1499938964844,33159.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726092576980591,3.72611665725708,9.26404254641966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.1533203125,0.0,1597.78662109375,1895.4371337890625,0.0,4300.0,0.9201450943946838,1.0,0.0,3.0,1.0,0.0
17836980,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.987544596195221,0.5137476325035095,0.4626315236091614,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428290724754332,0.446684181690216,0.4235874116420746,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9069095849990844,0.4026736617088318,0.2826756238937378,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746797442436218,0.36207115650177,0.3444330394268036,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503830790519714,0.2255610525608062,1.024771213531494,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032897949219,297.2409973144531,284.9024658203125,1.0,0.562300980091095,0.4723014533519745,0.4723014533519745,1.0,1.0,-3.0475447177886963,1.073931336402893,1.9736133813858032,0.3878857493400574,0.8651371598243713,0.8651371598243713,0.0,130.75234985351562,105.0,60727.54296875,0.0,2290.65966796875,1.0,279.1571350097656,283.173828125,298.81060791015625,300.74078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38767.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6116108894348153,3.611634969711304,8.703524940756324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.01171875,0.0,1511.3668212890625,1895.4371337890625,0.0,4300.0,0.8991182446479797,1.0,0.0,3.0,1.0,0.0
17837040,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.987544596195221,0.5137476325035095,0.4626315236091614,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428290724754332,0.446684181690216,0.4235874116420746,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9069095849990844,0.4026736617088318,0.2826756238937378,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746797442436218,0.36207115650177,0.3444330394268036,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503830790519714,0.2255610525608062,1.024771213531494,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032897949219,297.2409973144531,284.9024658203125,1.0,0.562300980091095,0.4723014533519745,0.4723014533519745,1.0,1.0,-3.0475447177886963,1.073931336402893,1.9736133813858032,0.3878857493400574,0.8651371598243713,0.8651371598243713,0.0,130.75234985351562,105.0,60727.54296875,0.0,2290.65966796875,1.0,279.1571350097656,283.173828125,298.81060791015625,300.74078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38767.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6116108894348153,3.611634969711304,8.703524940756324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.01171875,0.0,1511.3668212890625,1895.4371337890625,0.0,4300.0,0.8991182446479797,1.0,0.0,3.0,1.0,0.0
17837100,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.998332679271698,0.5140567421913147,0.4623307883739471,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9585782289505004,0.448117583990097,0.4245001375675201,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9217597842216492,0.4031590819358825,0.2826819121837616,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877716064453125,0.3627131581306457,0.3446402251720428,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7607923746109009,0.2257677018642425,1.024098515510559,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9059753417969,297.2420959472656,285.0245056152344,1.0,0.558853268623352,0.471730887889862,0.471730887889862,1.0,1.0,-3.047708511352539,1.0727732181549072,1.974935293197632,0.3866930902004242,0.9494772553443908,0.9494772553443908,0.0,124.98201751708984,105.0,59976.79296875,0.0,2260.977783203125,1.0,279.4012756347656,283.3091125488281,298.770263671875,300.54998779296875,293.1499938964844,293.1499938964844,279.45001220703125,34074.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662011861801148,3.6620357036590576,8.948140362008417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.86328125,0.0,1532.1163330078125,1895.4371337890625,0.0,4300.0,0.908422589302063,1.0,0.0,3.0,1.0,0.0
17837160,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.5153807401657104,0.4522224068641662,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9691444039344788,0.449640542268753,0.4257960617542267,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9326882362365724,0.4037515819072723,0.282990425825119,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8971935510635376,0.3634363114833832,0.3451816439628601,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7683370113372803,0.2260329127311706,1.0246080160140991,285.0019226074219,284.95001220703125,299.1307983398437,294.5485534667969,297.9098815917969,297.24560546875,284.99871826171875,1.0,0.5547683835029602,0.4711675643920898,0.4711675643920898,1.0,1.0,-3.036426782608032,1.067016363143921,1.9694105386734009,0.3841373324394226,0.958313763141632,0.958313763141632,0.0,120.92131805419922,108.0,59994.53125,0.0,2221.36767578125,1.0,279.4427795410156,283.2889099121094,298.77325439453125,300.60699462890625,293.1499938964844,293.1499938964844,279.1499938964844,33333.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731899976730346,3.731924533843994,9.29294344587106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.8818359375,0.0,1605.80908203125,1895.4371337890625,0.0,4300.0,0.9215744733810424,1.0,0.0,3.0,1.0,0.0
17837220,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199141502380371,0.4373785257339477,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.98073011636734,0.4517412185668945,0.427831619977951,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9449244737625122,0.4039186835289001,0.2831684350967407,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.908309519290924,0.3640998601913452,0.3458370566368103,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770467400550842,0.2260721921920776,1.0246329307556152,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9155578613281,297.2486877441406,284.8940734863281,1.0,0.5508294105529785,0.4700409173965454,0.4700409173965454,1.0,1.0,-3.024410963058472,1.0598607063293457,1.9645503759384155,0.3792399168014526,0.8529218435287476,0.8529218435287476,0.0,116.50591278076172,111.0,60200.50390625,0.0,2175.515380859375,1.0,279.1577453613281,283.1714172363281,298.8330383300781,300.739013671875,293.1499938964844,293.1499938964844,279.45001220703125,39454.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583202600479126,3.5832266807556152,8.567143368054531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.96484375,0.0,1485.4873046875,1895.4371337890625,0.0,4300.0,0.8933866024017334,1.0,0.0,3.0,1.0,0.0
17837280,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199141502380371,0.4373785257339477,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.98073011636734,0.4517412185668945,0.427831619977951,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9449244737625122,0.4039186835289001,0.2831684350967407,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.908309519290924,0.3640998601913452,0.3458370566368103,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770467400550842,0.2260721921920776,1.0246329307556152,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9155578613281,297.2486877441406,284.8940734863281,1.0,0.5508294105529785,0.4700409173965454,0.4700409173965454,1.0,1.0,-3.024410963058472,1.0598607063293457,1.9645503759384155,0.3792399168014526,0.8529218435287476,0.8529218435287476,0.0,116.50591278076172,111.0,60200.50390625,0.0,2175.515380859375,1.0,279.1577453613281,283.1714172363281,298.8330383300781,300.739013671875,293.1499938964844,293.1499938964844,279.45001220703125,39454.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583202600479126,3.5832266807556152,8.567143368054531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.96484375,0.0,1485.4873046875,1895.4371337890625,0.0,4300.0,0.8933866024017334,1.0,0.0,3.0,1.0,0.0
17837340,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5261760354042053,0.429735392332077,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9872758388519288,0.4546444714069366,0.4302690327167511,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517226815223694,0.4049305617809295,0.2836451232433319,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152719974517822,0.3654077649116516,0.3468108773231506,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7819669842720032,0.226483479142189,1.025557041168213,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.93115234375,297.2664794921875,284.9967041015625,1.0,0.5492217540740967,0.4689142405986786,0.4689142405986786,1.0,1.0,-3.0209970474243164,1.0560944080352783,1.964902639389038,0.3761117160320282,0.94267076253891,0.94267076253891,0.0,114.3985824584961,129.0,59404.17578125,0.0,2158.658447265625,1.0,279.44195556640625,283.2905578613281,298.787841796875,300.58319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33706.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690163612365722,3.690187454223633,9.086246564038448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5576171875,0.0,1560.9610595703125,1895.4371337890625,0.0,4300.0,0.9126871824264526,1.0,0.0,3.0,1.0,0.0
17837400,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5261760354042053,0.429735392332077,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9872758388519288,0.4546444714069366,0.4302690327167511,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517226815223694,0.4049305617809295,0.2836451232433319,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152719974517822,0.3654077649116516,0.3468108773231506,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7819669842720032,0.226483479142189,1.025557041168213,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.93115234375,297.2664794921875,284.9967041015625,1.0,0.5492217540740967,0.4689142405986786,0.4689142405986786,1.0,1.0,-3.0209970474243164,1.0560944080352783,1.964902639389038,0.3761117160320282,0.94267076253891,0.94267076253891,0.0,114.3985824584961,129.0,59404.17578125,0.0,2158.658447265625,1.0,279.44195556640625,283.2905578613281,298.787841796875,300.58319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33706.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690163612365722,3.690187454223633,9.086246564038448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5576171875,0.0,1560.9610595703125,1895.4371337890625,0.0,4300.0,0.9126871824264526,1.0,0.0,3.0,1.0,0.0
17837460,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284598469734192,0.4412348866462707,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.98141747713089,0.4568426609039306,0.4326322376728058,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.942920446395874,0.4051978290081024,0.2840643227100372,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907265841960907,0.3661528825759887,0.347783625125885,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753443717956543,0.2265801578760147,1.0270075798034668,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.93609619140625,297.26611328125,284.9163818359375,1.0,0.5547705292701721,0.4681418836116791,0.4681418836116791,1.0,1.0,-3.041048288345337,1.062380075454712,1.978668212890625,0.3775328695774078,0.8625295758247375,0.8625295758247375,0.0,118.1449737548828,147.0,60249.9296875,0.0,2213.574462890625,1.0,279.157470703125,283.1863708496094,298.85076904296875,300.7445068359375,293.1499938964844,293.1499938964844,279.45001220703125,38491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572502613067627,3.572526216506958,8.516053640050814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8408203125,0.0,1466.8919677734375,1895.4371337890625,0.0,4300.0,0.8905113935470581,1.0,0.0,3.0,1.0,0.0
17837520,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284598469734192,0.4412348866462707,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.98141747713089,0.4568426609039306,0.4326322376728058,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.942920446395874,0.4051978290081024,0.2840643227100372,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907265841960907,0.3661528825759887,0.347783625125885,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753443717956543,0.2265801578760147,1.0270075798034668,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.93609619140625,297.26611328125,284.9163818359375,1.0,0.5547705292701721,0.4681418836116791,0.4681418836116791,1.0,1.0,-3.041048288345337,1.062380075454712,1.978668212890625,0.3775328695774078,0.8625295758247375,0.8625295758247375,0.0,118.1449737548828,147.0,60249.9296875,0.0,2213.574462890625,1.0,279.157470703125,283.1863708496094,298.85076904296875,300.7445068359375,293.1499938964844,293.1499938964844,279.45001220703125,38491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572502613067627,3.572526216506958,8.516053640050814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8408203125,0.0,1466.8919677734375,1895.4371337890625,0.0,4300.0,0.8905113935470581,1.0,0.0,3.0,1.0,0.0
17837580,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261146426200867,0.4654144048690796,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671511054039,0.4598569869995117,0.435490995645523,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246628880500792,0.4063209593296051,0.2848536074161529,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918842673301697,0.3675523996353149,0.3491650819778442,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623031735420227,0.2270686775445938,1.0298216342926023,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9344177246094,297.2543640136719,285.039306640625,1.0,0.5650575160980225,0.4673695266246795,0.4673695266246795,1.0,1.0,-3.0795273780822754,1.075925588607788,2.003601789474488,0.3822186589241028,0.9864912629127502,0.9864912629127502,0.0,126.17503356933594,165.0,60432.64453125,0.0,2325.244873046875,1.0,279.4428405761719,283.3148193359375,298.8222351074219,300.6595458984375,293.1499938964844,293.1499938964844,279.1499938964844,32228.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731686353683472,3.731710433959961,9.291879337069986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.513671875,0.0,1597.1083984375,1895.4371337890625,0.0,4300.0,0.9208877682685852,1.0,0.0,3.0,1.0,0.0
17837640,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261146426200867,0.4654144048690796,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671511054039,0.4598569869995117,0.435490995645523,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246628880500792,0.4063209593296051,0.2848536074161529,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918842673301697,0.3675523996353149,0.3491650819778442,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623031735420227,0.2270686775445938,1.0298216342926023,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9344177246094,297.2543640136719,285.039306640625,1.0,0.5650575160980225,0.4673695266246795,0.4673695266246795,1.0,1.0,-3.0795273780822754,1.075925588607788,2.003601789474488,0.3822186589241028,0.9864912629127502,0.9864912629127502,0.0,126.17503356933594,165.0,60432.64453125,0.0,2325.244873046875,1.0,279.4428405761719,283.3148193359375,298.8222351074219,300.6595458984375,293.1499938964844,293.1499938964844,279.1499938964844,32228.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731686353683472,3.731710433959961,9.291879337069986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.513671875,0.0,1597.1083984375,1895.4371337890625,0.0,4300.0,0.9208877682685852,1.0,0.0,3.0,1.0,0.0
17837700,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9916784763336182,0.5225200057029724,0.4720054268836975,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9523003101348876,0.4609929621219635,0.4370594024658203,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9085527062416076,0.4065031409263611,0.2853589653968811,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.878119707107544,0.3679553568363189,0.3500041663646698,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7509937286376953,0.2271378487348556,1.0319653749465942,284.9070129394531,284.95001220703125,299.2044677734375,294.6238098144531,297.9301452636719,297.243408203125,284.9012451171875,1.0,0.5709783434867859,0.4669833481311798,0.4669833481311798,1.0,1.0,-3.092930555343628,1.0803111791610718,2.0126192569732666,0.3841907680034637,0.907455563545227,0.907455563545227,0.0,133.2083740234375,165.0,61853.70703125,0.0,2387.57421875,1.0,279.1954650878906,283.15643310546875,298.88787841796875,300.9173583984375,293.1499938964844,293.1499938964844,279.1499938964844,35310.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743056058883667,3.7430808544158936,9.348586900159716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.2119140625,0.0,1633.8953857421875,1895.4371337890625,0.0,4300.0,0.9239875674247742,1.0,0.0,3.0,1.0,0.0
17837760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.97297865152359,0.5195538401603699,0.4692855179309845,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9318745136260986,0.461825966835022,0.4382820129394531,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.89007568359375,0.4063606858253479,0.2855916023254394,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8610886335372925,0.3680837154388428,0.35056272149086,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7372229099273682,0.2269857078790664,1.0333251953125,284.9072570800781,284.95001220703125,299.2132873535156,294.63116455078125,297.9271240234375,297.2356872558594,284.9090270996094,1.0,0.5765256881713867,0.4661130309104919,0.4661130309104919,1.0,1.0,-3.094364881515503,1.0790205001831057,2.015344381332397,0.3825550079345703,0.8911756277084351,0.8911756277084351,0.0,142.28070068359375,183.0,61790.140625,0.0,2437.65673828125,1.0,279.1566467285156,283.1617126464844,298.9089660644531,300.8990478515625,293.1499938964844,293.1499938964844,279.45001220703125,37490.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6857521533966064,3.685776710510254,9.06453522020456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9560546875,0.0,1584.56982421875,1895.4371337890625,0.0,4300.0,0.914292812347412,1.0,0.0,3.0,1.0,0.0
17837820,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9382692575454712,0.517687976360321,0.4672510921955108,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9004494547843933,0.4643661379814148,0.4411200582981109,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8618571758270264,0.4070040583610534,0.2863599061965942,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.835491955280304,0.3690381050109863,0.3519545793533325,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7156956195831299,0.2270625233650207,1.036387324333191,285.0218505859375,284.95001220703125,299.2313232421875,294.6451416015625,297.93048095703125,297.234619140625,285.0201416015625,1.0,0.587773859500885,0.4643724262714386,0.4643724262714386,1.0,1.0,-3.101598262786865,1.0780017375946045,2.0235965251922607,0.3797629475593567,1.0,1.0,0.0,159.82730102539062,201.0,61296.56640625,0.0,2544.18408203125,1.0,279.44354248046875,283.2879943847656,298.87762451171875,300.784423828125,293.1499938964844,293.1499938964844,279.1499938964844,32875.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813130617141724,3.813155651092529,9.701896033220692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5341796875,0.0,1697.9215087890625,1895.4371337890625,0.0,4300.0,0.9396522641181946,1.0,0.0,3.0,1.0,0.0
