time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837880,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9382692575454712,0.517687976360321,0.4672510921955108,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9004494547843933,0.4643661379814148,0.4411200582981109,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8618571758270264,0.4070040583610534,0.2863599061965942,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.835491955280304,0.3690381050109863,0.3519545793533325,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7156956195831299,0.2270625233650207,1.036387324333191,285.0218505859375,284.95001220703125,299.2313232421875,294.6451416015625,297.93048095703125,297.234619140625,285.0201416015625,1.0,0.587773859500885,0.4643724262714386,0.4643724262714386,1.0,1.0,-3.101598262786865,1.0780017375946045,2.0235965251922607,0.3797629475593567,1.0,1.0,0.0,159.82730102539062,201.0,61296.56640625,0.0,2544.18408203125,1.0,279.44354248046875,283.2879943847656,298.87762451171875,300.784423828125,293.1499938964844,293.1499938964844,279.1499938964844,32875.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813130617141724,3.813155651092529,9.701896033220692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5341796875,0.0,1697.9215087890625,1895.4371337890625,0.0,4300.0,0.9396522641181946,1.0,0.0,3.0,1.0,0.0
17837940,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.907566487789154,0.5155575275421143,0.4662545621395111,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764534592628479,0.4660006761550903,0.4436334371566772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391711711883545,0.4067288041114807,0.2869012653827667,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8145002722740173,0.3692593276500702,0.3531002104282379,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6955115795135498,0.2266482859849929,1.038660168647766,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9295349121094,297.2268371582031,284.8941650390625,1.0,0.5990727543830872,0.4626317918300628,0.4626317918300628,1.0,1.0,-3.1081912517547607,1.0766706466674805,2.0315206050872803,0.377060055732727,0.890735387802124,0.890735387802124,0.0,177.98297119140625,204.0,62175.2890625,0.0,2653.1640625,1.0,279.15704345703125,283.1416931152344,298.9472961425781,300.9696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38359.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727191209793091,3.727216482162476,9.269507472708938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.06640625,0.0,1638.7828369140625,1895.4371337890625,0.0,4300.0,0.9242573380470276,1.0,0.0,3.0,1.0,0.0
17838000,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.907566487789154,0.5155575275421143,0.4662545621395111,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764534592628479,0.4660006761550903,0.4436334371566772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391711711883545,0.4067288041114807,0.2869012653827667,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8145002722740173,0.3692593276500702,0.3531002104282379,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6955115795135498,0.2266482859849929,1.038660168647766,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9295349121094,297.2268371582031,284.8941650390625,1.0,0.5990727543830872,0.4626317918300628,0.4626317918300628,1.0,1.0,-3.1081912517547607,1.0766706466674805,2.0315206050872803,0.377060055732727,0.890735387802124,0.890735387802124,0.0,177.98297119140625,204.0,62175.2890625,0.0,2653.1640625,1.0,279.15704345703125,283.1416931152344,298.9472961425781,300.9696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38359.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727191209793091,3.727216482162476,9.269507472708938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.06640625,0.0,1638.7828369140625,1895.4371337890625,0.0,4300.0,0.9242573380470276,1.0,0.0,3.0,1.0,0.0
17838060,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929310441017151,0.5151854157447815,0.4658889472484588,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646045327186584,0.4684582650661468,0.4461133182048797,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276599645614624,0.4073179364204407,0.2874243855476379,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8028929829597473,0.3701270520687103,0.3541330397129059,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844712495803833,0.2266174405813217,1.0398859977722168,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345397949219,297.2267761230469,285.0146789550781,1.0,0.6059429049491882,0.461465448141098,0.461465448141098,1.0,1.0,-3.114071846008301,1.0762966871261597,2.0377752780914307,0.3753230273723602,0.999509871006012,0.999509871006012,0.0,189.3131103515625,207.0,61528.2890625,0.0,2724.919677734375,1.0,279.4437561035156,283.27764892578125,298.9070129394531,300.8323974609375,293.1499938964844,293.1499938964844,279.1499938964844,33327.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837646007537842,3.8376715183258057,9.82704932539491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1396484375,0.0,1731.099365234375,1895.4371337890625,0.0,4300.0,0.9455074071884156,1.0,0.0,3.0,1.0,0.0
17838120,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929310441017151,0.5151854157447815,0.4658889472484588,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646045327186584,0.4684582650661468,0.4461133182048797,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276599645614624,0.4073179364204407,0.2874243855476379,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8028929829597473,0.3701270520687103,0.3541330397129059,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844712495803833,0.2266174405813217,1.0398859977722168,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345397949219,297.2267761230469,285.0146789550781,1.0,0.6059429049491882,0.461465448141098,0.461465448141098,1.0,1.0,-3.114071846008301,1.0762966871261597,2.0377752780914307,0.3753230273723602,0.999509871006012,0.999509871006012,0.0,189.3131103515625,207.0,61528.2890625,0.0,2724.919677734375,1.0,279.4437561035156,283.27764892578125,298.9070129394531,300.8323974609375,293.1499938964844,293.1499938964844,279.1499938964844,33327.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837646007537842,3.8376715183258057,9.82704932539491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1396484375,0.0,1731.099365234375,1895.4371337890625,0.0,4300.0,0.9455074071884156,1.0,0.0,3.0,1.0,0.0
17838180,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8832845687866211,0.5134734511375427,0.4650480151176452,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574385643005371,0.4700878858566284,0.4482133686542511,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202161192893982,0.407072514295578,0.2876838147640228,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.795263946056366,0.3703478574752807,0.3548659086227417,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773114204406738,0.2262151092290878,1.0402164459228516,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9351806640625,297.22021484375,284.8918762207031,1.0,0.6106693148612976,0.4602991044521332,0.4602991044521332,1.0,1.0,-3.1171860694885254,1.0748482942581177,2.042337656021118,0.3733488917350769,0.8901186585426331,0.8901186585426331,0.0,197.2124938964844,210.0,62310.6015625,0.0,2773.124267578125,1.0,279.1560363769531,283.13543701171875,298.9725341796875,301.0057678222656,293.1499938964844,293.1499938964844,279.45001220703125,38735.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73973560333252,3.739760875701904,9.332007380180584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.23046875,0.0,1656.28173828125,1895.4371337890625,0.0,4300.0,0.9272952675819396,1.0,0.0,3.0,1.0,0.0
17838240,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8832845687866211,0.5134734511375427,0.4650480151176452,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574385643005371,0.4700878858566284,0.4482133686542511,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202161192893982,0.407072514295578,0.2876838147640228,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.795263946056366,0.3703478574752807,0.3548659086227417,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773114204406738,0.2262151092290878,1.0402164459228516,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9351806640625,297.22021484375,284.8918762207031,1.0,0.6106693148612976,0.4602991044521332,0.4602991044521332,1.0,1.0,-3.1171860694885254,1.0748482942581177,2.042337656021118,0.3733488917350769,0.8901186585426331,0.8901186585426331,0.0,197.2124938964844,210.0,62310.6015625,0.0,2773.124267578125,1.0,279.1560363769531,283.13543701171875,298.9725341796875,301.0057678222656,293.1499938964844,293.1499938964844,279.45001220703125,38735.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73973560333252,3.739760875701904,9.332007380180584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.23046875,0.0,1656.28173828125,1895.4371337890625,0.0,4300.0,0.9272952675819396,1.0,0.0,3.0,1.0,0.0
17838300,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8795957565307617,0.5132168531417847,0.4645642042160034,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8548981547355652,0.4712420105934143,0.449181854724884,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8173768520355225,0.4072940349578857,0.2877472043037414,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7924155592918396,0.3707177639007568,0.3551456034183502,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745730042457581,0.2261661142110824,1.039996862411499,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9374084472656,297.2198486328125,285.024169921875,1.0,0.6124638915061951,0.4597159326076507,0.4597159326076507,1.0,1.0,-3.117911100387573,1.0738050937652588,2.0441060066223145,0.3721005022525787,0.9792701601982116,0.9792701601982116,0.0,200.27964782714844,210.0,61450.59765625,0.0,2790.9052734375,1.0,279.40411376953125,283.28179931640625,298.9293212890625,300.8055114746094,293.1499938964844,293.1499938964844,279.45001220703125,34406.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7801859378814697,3.7802109718322754,9.534975902170116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3310546875,0.0,1670.54248046875,1895.4371337890625,0.0,4300.0,0.9350644946098328,1.0,0.0,3.0,1.0,0.0
17838360,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8772839903831482,0.5132209658622742,0.4646089673042297,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8535245656967163,0.472584456205368,0.4504865109920501,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156374096870422,0.4077223837375641,0.2880721986293793,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907062768936157,0.3712582886219024,0.3556972444057464,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728470921516418,0.2262539565563202,1.0406014919281006,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.94097900390625,297.2214660644531,285.0150756835937,1.0,0.6141676306724548,0.459132432937622,0.459132432937622,1.0,1.0,-3.121311664581299,1.073796033859253,2.047515630722046,0.3713231086730957,1.0,1.0,0.0,202.5804901123047,213.0,61620.5703125,0.0,2810.001708984375,1.0,279.44366455078125,283.27471923828125,298.9295654296875,300.8616638183594,293.1499938964844,293.1499938964844,279.1499938964844,33448.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846083402633667,3.846108913421631,9.870307167147985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.765625,0.0,1742.3406982421875,1895.4371337890625,0.0,4300.0,0.9475746154785156,1.0,0.0,3.0,1.0,0.0
17838420,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719096779823303,0.5115189552307129,0.4636662900447845,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502887487411499,0.4742306470870971,0.4524771869182586,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115845918655396,0.4075132608413696,0.2882646024227142,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868195176124573,0.371506780385971,0.3563307225704193,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690465807914734,0.2259153127670288,1.0406221151351929,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9422607421875,297.21600341796875,284.8932189941406,1.0,0.6170042753219604,0.4579654633998871,0.4579654633998871,1.0,1.0,-3.12359881401062,1.071994662284851,2.0516042709350586,0.3691794872283935,0.8919042348861694,0.8919042348861694,0.0,207.2426300048828,216.0,62394.74609375,0.0,2839.468017578125,1.0,279.1568603515625,283.133544921875,298.99334716796875,301.032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747669696807861,3.747695207595825,9.37164656988898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.001953125,0.0,1665.135009765625,1895.4371337890625,0.0,4300.0,0.929084539413452,1.0,0.0,3.0,1.0,0.0
17838480,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719096779823303,0.5115189552307129,0.4636662900447845,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502887487411499,0.4742306470870971,0.4524771869182586,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115845918655396,0.4075132608413696,0.2882646024227142,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868195176124573,0.371506780385971,0.3563307225704193,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690465807914734,0.2259153127670288,1.0406221151351929,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9422607421875,297.21600341796875,284.8932189941406,1.0,0.6170042753219604,0.4579654633998871,0.4579654633998871,1.0,1.0,-3.12359881401062,1.071994662284851,2.0516042709350586,0.3691794872283935,0.8919042348861694,0.8919042348861694,0.0,207.2426300048828,216.0,62394.74609375,0.0,2839.468017578125,1.0,279.1568603515625,283.133544921875,298.99334716796875,301.032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747669696807861,3.747695207595825,9.37164656988898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.001953125,0.0,1665.135009765625,1895.4371337890625,0.0,4300.0,0.929084539413452,1.0,0.0,3.0,1.0,0.0
17838540,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681489825248718,0.5112226605415344,0.4631467163562774,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484137654304504,0.4767315685749054,0.4546956717967987,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.808782696723938,0.4081768691539764,0.288621187210083,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842482328414917,0.3724288046360016,0.3571134209632873,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.666373074054718,0.2259997278451919,1.0409181118011477,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9484558105469,297.2179260253906,285.0163269042969,1.0,0.619461715221405,0.4567985236644745,0.4567985236644745,1.0,1.0,-3.1273579597473145,1.070770263671875,2.0565879344940186,0.367032915353775,1.0,1.0,0.0,210.80496215820312,204.0,61689.53125,0.0,2866.12255859375,1.0,279.4432373046875,283.2729797363281,298.950927734375,300.8876037597656,293.1499938964844,293.1499938964844,279.1499938964844,33518.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8512179851531982,3.851243495941162,9.896679102894268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5,0.0,1749.1776123046875,1895.4371337890625,0.0,4300.0,0.948916792869568,1.0,0.0,3.0,1.0,0.0
17838600,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681489825248718,0.5112226605415344,0.4631467163562774,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484137654304504,0.4767315685749054,0.4546956717967987,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.808782696723938,0.4081768691539764,0.288621187210083,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842482328414917,0.3724288046360016,0.3571134209632873,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.666373074054718,0.2259997278451919,1.0409181118011477,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9484558105469,297.2179260253906,285.0163269042969,1.0,0.619461715221405,0.4567985236644745,0.4567985236644745,1.0,1.0,-3.1273579597473145,1.070770263671875,2.0565879344940186,0.367032915353775,1.0,1.0,0.0,210.80496215820312,204.0,61689.53125,0.0,2866.12255859375,1.0,279.4432373046875,283.2729797363281,298.950927734375,300.8876037597656,293.1499938964844,293.1499938964844,279.1499938964844,33518.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8512179851531982,3.851243495941162,9.896679102894268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5,0.0,1749.1776123046875,1895.4371337890625,0.0,4300.0,0.948916792869568,1.0,0.0,3.0,1.0,0.0
17838660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702564835548401,0.509472131729126,0.4618717133998871,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521634936332703,0.4783650636672973,0.4563778638839721,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.811421275138855,0.4079723656177521,0.2885957062244415,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871897220611572,0.3726791143417358,0.3574507534503937,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684261560440063,0.2257001847028732,1.039699912071228,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9500427246094,297.2131042480469,284.8918762207031,1.0,0.617376983165741,0.4556540250778198,0.4556540250778198,1.0,1.0,-3.1267709732055664,1.0678812265396118,2.058889627456665,0.3644156157970428,0.8922755122184753,0.8922755122184753,0.0,207.88233947753903,192.0,62429.51953125,0.0,2849.340576171875,1.0,279.1568298339844,283.1299743652344,299.013671875,301.0563659667969,293.1499938964844,293.1499938964844,279.45001220703125,38726.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7531051635742174,3.753130674362183,9.398850693287386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3984375,0.0,1671.9100341796875,1895.4371337890625,0.0,4300.0,0.9303097128868104,1.0,0.0,3.0,1.0,0.0
17838720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702564835548401,0.509472131729126,0.4618717133998871,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521634936332703,0.4783650636672973,0.4563778638839721,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.811421275138855,0.4079723656177521,0.2885957062244415,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871897220611572,0.3726791143417358,0.3574507534503937,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684261560440063,0.2257001847028732,1.039699912071228,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9500427246094,297.2131042480469,284.8918762207031,1.0,0.617376983165741,0.4556540250778198,0.4556540250778198,1.0,1.0,-3.1267709732055664,1.0678812265396118,2.058889627456665,0.3644156157970428,0.8922755122184753,0.8922755122184753,0.0,207.88233947753903,192.0,62429.51953125,0.0,2849.340576171875,1.0,279.1568298339844,283.1299743652344,299.013671875,301.0563659667969,293.1499938964844,293.1499938964844,279.45001220703125,38726.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7531051635742174,3.753130674362183,9.398850693287386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3984375,0.0,1671.9100341796875,1895.4371337890625,0.0,4300.0,0.9303097128868104,1.0,0.0,3.0,1.0,0.0
17838780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8774808049201965,0.5091721415519714,0.4609239399433136,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8606957793235779,0.4808962047100067,0.4581798613071441,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8183926939964294,0.4086831510066986,0.2886567115783691,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946789264678955,0.3736425042152405,0.3578294813632965,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743596792221069,0.2258641272783279,1.038255214691162,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9566955566406,297.2159118652344,285.01336669921875,1.0,0.6130976676940918,0.4545095562934875,0.4545095562934875,1.0,1.0,-3.1265809535980225,1.0651640892028809,2.0614168643951416,0.361559510231018,1.0,1.0,0.0,200.4213256835937,180.0,61658.7578125,0.0,2809.177978515625,1.0,279.44390869140625,283.26904296875,298.96942138671875,300.9064636230469,293.1499938964844,293.1499938964844,279.1499938964844,33566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8544530868530273,3.854478597640991,9.913312624121318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.0654296875,0.0,1753.5203857421875,1895.4371337890625,0.0,4300.0,0.949468433856964,1.0,0.0,3.0,1.0,0.0
17838840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8774808049201965,0.5091721415519714,0.4609239399433136,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8606957793235779,0.4808962047100067,0.4581798613071441,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8183926939964294,0.4086831510066986,0.2886567115783691,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946789264678955,0.3736425042152405,0.3578294813632965,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743596792221069,0.2258641272783279,1.038255214691162,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9566955566406,297.2159118652344,285.01336669921875,1.0,0.6130976676940918,0.4545095562934875,0.4545095562934875,1.0,1.0,-3.1265809535980225,1.0651640892028809,2.0614168643951416,0.361559510231018,1.0,1.0,0.0,200.4213256835937,180.0,61658.7578125,0.0,2809.177978515625,1.0,279.44390869140625,283.26904296875,298.96942138671875,300.9064636230469,293.1499938964844,293.1499938964844,279.1499938964844,33566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8544530868530273,3.854478597640991,9.913312624121318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.0654296875,0.0,1753.5203857421875,1895.4371337890625,0.0,4300.0,0.949468433856964,1.0,0.0,3.0,1.0,0.0
17838900,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8823246359825134,0.5084550380706787,0.4604801535606384,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8661936521530151,0.4818390905857086,0.4591197669506073,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8228618502616882,0.4087260067462921,0.2887280285358429,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995488047599792,0.3738903403282165,0.3580655455589294,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783543825149536,0.2258351892232895,1.0377813577651978,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.9584655761719,297.21502685546875,284.8691711425781,1.0,0.6105273962020874,0.453937292098999,0.453937292098999,1.0,1.0,-3.126983642578125,1.0639853477478027,2.0629982948303223,0.3603039979934692,0.9050694108009338,0.9050694108009338,0.0,195.8358612060547,180.0,62649.29296875,0.0,2785.52880859375,1.0,279.1937866210937,283.1088562011719,299.022705078125,301.1234130859375,293.1499938964844,293.1499938964844,279.1499938964844,37103.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832630634307861,3.832656621932984,9.801379974305746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.9853515625,0.0,1754.67431640625,1895.4371337890625,0.0,4300.0,0.9450753331184388,1.0,0.0,3.0,1.0,0.0
17838960,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.886847734451294,0.5074662566184998,0.459460973739624,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715479969978333,0.4825877845287323,0.4596770405769348,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270766139030457,0.4085619747638702,0.2885110974311828,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042137622833252,0.373968094587326,0.3579952418804168,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6821852922439575,0.2256835997104644,1.036404013633728,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.9589233398437,297.21209716796875,284.8902893066406,1.0,0.6075944304466248,0.4534219205379486,0.4534219205379486,1.0,1.0,-3.124429941177368,1.061792492866516,2.0626375675201416,0.3586475253105163,0.8899013996124268,0.8899013996124268,0.0,191.27273559570312,168.0,62348.4453125,0.0,2756.080078125,1.0,279.15643310546875,283.1280822753906,299.0309753417969,301.07000732421875,293.1499938964844,293.1499938964844,279.45001220703125,38886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749249696731568,3.7492752075195312,9.379550647281576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9892578125,0.0,1668.599609375,1895.4371337890625,0.0,4300.0,0.929574489593506,1.0,0.0,3.0,1.0,0.0
17839020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8996070027351379,0.5071876049041748,0.4584150016307831,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857622146606445,0.485173612833023,0.4614007472991943,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8384861350059509,0.4093421995639801,0.2885267436504364,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161632418632507,0.3749980330467224,0.3583090901374817,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925655007362366,0.225955531001091,1.034845948219299,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9664001464844,297.2159423828125,285.0126342773437,1.0,0.6013977527618408,0.452391117811203,0.452391117811203,1.0,1.0,-3.12375807762146,1.059147834777832,2.064610242843628,0.355850875377655,0.9984685182571412,0.9984685182571412,0.0,180.51397705078125,156.0,61579.12109375,0.0,2697.41943359375,1.0,279.4438781738281,283.2680358886719,298.98553466796875,300.9179382324219,293.1499938964844,293.1499938964844,279.1499938964844,33590.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8504371643066406,3.850462675094605,9.892665957522695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.591796875,0.0,1748.7869873046875,1895.4371337890625,0.0,4300.0,0.9485765099525452,1.0,0.0,3.0,1.0,0.0
17839080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8996070027351379,0.5071876049041748,0.4584150016307831,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857622146606445,0.485173612833023,0.4614007472991943,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8384861350059509,0.4093421995639801,0.2885267436504364,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161632418632507,0.3749980330467224,0.3583090901374817,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925655007362366,0.225955531001091,1.034845948219299,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9664001464844,297.2159423828125,285.0126342773437,1.0,0.6013977527618408,0.452391117811203,0.452391117811203,1.0,1.0,-3.12375807762146,1.059147834777832,2.064610242843628,0.355850875377655,0.9984685182571412,0.9984685182571412,0.0,180.51397705078125,156.0,61579.12109375,0.0,2697.41943359375,1.0,279.4438781738281,283.2680358886719,298.98553466796875,300.9179382324219,293.1499938964844,293.1499938964844,279.1499938964844,33590.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8504371643066406,3.850462675094605,9.892665957522695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.591796875,0.0,1748.7869873046875,1895.4371337890625,0.0,4300.0,0.9485765099525452,1.0,0.0,3.0,1.0,0.0
17839140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914404273033142,0.5054967403411865,0.4568967521190643,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9016759991645812,0.4868949651718139,0.4628628492355346,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514461517333984,0.4092701375484466,0.2883676886558532,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8287941813468933,0.3753707706928253,0.3584546744823456,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042120695114136,0.2258635461330413,1.033083438873291,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.9687805175781,297.21221923828125,284.8905029296875,1.0,0.5948183536529541,0.4513603448867798,0.4513603448867798,1.0,1.0,-3.1215643882751465,1.055895209312439,2.065669059753418,0.3529856503009796,0.8883046507835388,0.8883046507835388,0.0,169.5776824951172,144.0,62253.85546875,0.0,2634.840576171875,1.0,279.156005859375,283.1280212402344,299.0466003417969,301.07989501953125,293.1499938964844,293.1499938964844,279.45001220703125,38976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743153810501098,3.743179321289064,9.349075185127732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.615234375,0.0,1662.138427734375,1895.4371337890625,0.0,4300.0,0.9282373785972596,1.0,0.0,3.0,1.0,0.0
17839200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914404273033142,0.5054967403411865,0.4568967521190643,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9016759991645812,0.4868949651718139,0.4628628492355346,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514461517333984,0.4092701375484466,0.2883676886558532,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8287941813468933,0.3753707706928253,0.3584546744823456,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042120695114136,0.2258635461330413,1.033083438873291,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.9687805175781,297.21221923828125,284.8905029296875,1.0,0.5948183536529541,0.4513603448867798,0.4513603448867798,1.0,1.0,-3.1215643882751465,1.055895209312439,2.065669059753418,0.3529856503009796,0.8883046507835388,0.8883046507835388,0.0,169.5776824951172,144.0,62253.85546875,0.0,2634.840576171875,1.0,279.156005859375,283.1280212402344,299.0466003417969,301.07989501953125,293.1499938964844,293.1499938964844,279.45001220703125,38976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743153810501098,3.743179321289064,9.349075185127732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.615234375,0.0,1662.138427734375,1895.4371337890625,0.0,4300.0,0.9282373785972596,1.0,0.0,3.0,1.0,0.0
17839260,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9344913363456726,0.5052155256271362,0.4558190107345581,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9226862788200378,0.4895044565200805,0.4645701348781585,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680006265640259,0.4100861847400665,0.2883812189102173,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443514108657837,0.3764355778694153,0.3587645590305328,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179469466209412,0.2262051105499267,1.0316720008850098,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9766540527344,297.2165222167969,285.0126647949219,1.0,0.5879944562911987,0.4504044353961944,0.4504044353961944,1.0,1.0,-3.1210033893585205,1.0534523725509644,2.0675511360168457,0.3503373265266418,0.9968884587287904,0.9968884587287904,0.0,157.84690856933594,132.0,61497.34375,0.0,2571.298095703125,1.0,279.4438171386719,283.2677307128906,299.00048828125,300.9278869628906,293.1499938964844,293.1499938964844,279.1499938964844,33577.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845594644546509,3.8456201553344727,9.867799235507846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.466796875,0.0,1742.7586669921875,1895.4371337890625,0.0,4300.0,0.9474710822105408,1.0,0.0,3.0,1.0,0.0
17839320,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9344913363456726,0.5052155256271362,0.4558190107345581,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9226862788200378,0.4895044565200805,0.4645701348781585,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680006265640259,0.4100861847400665,0.2883812189102173,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443514108657837,0.3764355778694153,0.3587645590305328,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179469466209412,0.2262051105499267,1.0316720008850098,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9766540527344,297.2165222167969,285.0126647949219,1.0,0.5879944562911987,0.4504044353961944,0.4504044353961944,1.0,1.0,-3.1210033893585205,1.0534523725509644,2.0675511360168457,0.3503373265266418,0.9968884587287904,0.9968884587287904,0.0,157.84690856933594,132.0,61497.34375,0.0,2571.298095703125,1.0,279.4438171386719,283.2677307128906,299.00048828125,300.9278869628906,293.1499938964844,293.1499938964844,279.1499938964844,33577.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845594644546509,3.8456201553344727,9.867799235507846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.466796875,0.0,1742.7586669921875,1895.4371337890625,0.0,4300.0,0.9474710822105408,1.0,0.0,3.0,1.0,0.0
17839380,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.956047296524048,0.5035127997398376,0.454268604516983,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.946946918964386,0.4912314713001251,0.4660199582576751,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869595527648926,0.4100390374660492,0.2882250547409057,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622636198997498,0.3768308460712433,0.3589125871658325,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7320990562438965,0.2261690348386764,1.0300729274749756,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.9792175292969,297.21295166015625,284.89117431640625,1.0,0.5810324549674988,0.4494485557079315,0.4494485557079315,1.0,1.0,-3.118959188461304,1.0504204034805298,2.0685389041900635,0.3476863503456116,0.8873617053031921,0.8873617053031921,0.0,146.38990783691406,120.0,62172.02734375,0.0,2506.3779296875,1.0,279.1560363769531,283.1282958984375,299.0610656738281,301.0894470214844,293.1499938964844,293.1499938964844,279.45001220703125,38972.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738046407699585,3.738071918487549,9.323579206466092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2216796875,0.0,1656.1243896484375,1895.4371337890625,0.0,4300.0,0.9271034598350524,1.0,0.0,3.0,1.0,0.0
17839440,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.956047296524048,0.5035127997398376,0.454268604516983,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.946946918964386,0.4912314713001251,0.4660199582576751,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869595527648926,0.4100390374660492,0.2882250547409057,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622636198997498,0.3768308460712433,0.3589125871658325,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7320990562438965,0.2261690348386764,1.0300729274749756,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.9792175292969,297.21295166015625,284.89117431640625,1.0,0.5810324549674988,0.4494485557079315,0.4494485557079315,1.0,1.0,-3.118959188461304,1.0504204034805298,2.0685389041900635,0.3476863503456116,0.8873617053031921,0.8873617053031921,0.0,146.38990783691406,120.0,62172.02734375,0.0,2506.3779296875,1.0,279.1560363769531,283.1282958984375,299.0610656738281,301.0894470214844,293.1499938964844,293.1499938964844,279.45001220703125,38972.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738046407699585,3.738071918487549,9.323579206466092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2216796875,0.0,1656.1243896484375,1895.4371337890625,0.0,4300.0,0.9271034598350524,1.0,0.0,3.0,1.0,0.0
17839500,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9673336744308472,0.5032402276992798,0.4534570574760437,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.959803819656372,0.4924432933330536,0.4666901528835296,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8977913856506348,0.4103542268276214,0.288099855184555,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726543188095093,0.377286434173584,0.3589270710945129,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400282025337219,0.2262954115867614,1.02901291847229,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.98248291015625,297.2141418457031,285.0227966308594,1.0,0.577438473701477,0.4489705860614776,0.4489705860614776,1.0,1.0,-3.117375135421753,1.0486966371536257,2.068678617477417,0.3461623191833496,0.9758320450782776,0.9758320450782776,0.0,140.5902099609375,120.0,61281.62109375,0.0,2472.5087890625,1.0,279.404052734375,283.2746887207031,299.0161437988281,300.884765625,293.1499938964844,293.1499938964844,279.45001220703125,34534.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7767140865325928,3.7767391204833984,9.517469834463554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4375,0.0,1667.41943359375,1895.4371337890625,0.0,4300.0,0.9343991279602052,1.0,0.0,3.0,1.0,0.0
17839560,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9800905585289,0.5031989216804504,0.4531569480895996,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9740954041481018,0.4938414096832275,0.4677174091339111,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.91148042678833,0.4108692705631256,0.2882422506809234,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855310082435608,0.3779089152812958,0.3592259287834167,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499330043792725,0.2265530824661255,1.028813719749451,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.9871520996094,297.21728515625,285.01287841796875,1.0,0.5739566087722778,0.4485044777393341,0.4485044777393341,1.0,1.0,-3.118537187576294,1.04804527759552,2.0704920291900635,0.3451447784900665,0.9957529902458192,0.9957529902458192,0.0,134.37747192382812,123.0,61423.71484375,0.0,2441.676025390625,1.0,279.4436340332031,283.2674560546875,299.0146789550781,300.9374389648437,293.1499938964844,293.1499938964844,279.1499938964844,33554.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8410565853118896,3.8410820960998535,9.844522992352722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.919921875,0.0,1737.0440673828125,1895.4371337890625,0.0,4300.0,0.9465042352676392,1.0,0.0,3.0,1.0,0.0
17839620,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9899855256080629,0.5014566779136658,0.4518033266067505,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863542318344116,0.4955491125583648,0.4693964719772339,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251167178153992,0.4108205735683441,0.2882672548294067,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976762294769287,0.3783013820648193,0.3596180975437164,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593084573745728,0.2265396863222122,1.0284935235977173,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.98974609375,297.2136535644531,284.8929138183594,1.0,0.5712640881538391,0.447572261095047,0.447572261095047,1.0,1.0,-3.1190505027771,1.0460357666015625,2.073014497756958,0.3429552912712097,0.8878041505813599,0.8878041505813599,0.0,129.12583923339844,126.0,62137.88671875,0.0,2414.71142578125,1.0,279.15606689453125,283.1287841796875,299.07489013671875,301.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,38900.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735575675964356,3.73560094833374,9.311257826993824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6875,0.0,1652.6834716796875,1895.4371337890625,0.0,4300.0,0.9265216588974,1.0,0.0,3.0,1.0,0.0
17839680,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9899855256080629,0.5014566779136658,0.4518033266067505,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863542318344116,0.4955491125583648,0.4693964719772339,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251167178153992,0.4108205735683441,0.2882672548294067,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976762294769287,0.3783013820648193,0.3596180975437164,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593084573745728,0.2265396863222122,1.0284935235977173,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.98974609375,297.2136535644531,284.8929138183594,1.0,0.5712640881538391,0.447572261095047,0.447572261095047,1.0,1.0,-3.1190505027771,1.0460357666015625,2.073014497756958,0.3429552912712097,0.8878041505813599,0.8878041505813599,0.0,129.12583923339844,126.0,62137.88671875,0.0,2414.71142578125,1.0,279.15606689453125,283.1287841796875,299.07489013671875,301.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,38900.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735575675964356,3.73560094833374,9.311257826993824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6875,0.0,1652.6834716796875,1895.4371337890625,0.0,4300.0,0.9265216588974,1.0,0.0,3.0,1.0,0.0
