time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839740,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9935827255249025,0.5010384321212769,0.4509930312633514,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917032122612,0.4980983436107635,0.4714433848857879,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9311495423316956,0.411596268415451,0.2885491549968719,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031153321266174,0.3793286085128784,0.3602910339832306,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.763382077217102,0.2268877774477005,1.029014229774475,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99737548828125,297.21734619140625,285.0159912109375,1.0,0.5707140564918518,0.4466400146484375,0.4466400146484375,1.0,1.0,-3.1223015785217285,1.045062780380249,2.0772387981414795,0.3412017822265625,0.9984113574028016,0.9984113574028016,0.0,127.22621154785156,129.0,61451.68359375,0.0,2410.752197265625,1.0,279.4431457519531,283.2681884765625,299.029541015625,300.9526672363281,293.1499938964844,293.1499938964844,279.1499938964844,33494.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841156482696533,3.841181993484497,9.845035719990849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.298828125,0.0,1736.69384765625,1895.4371337890625,0.0,4300.0,0.9466504454612732,1.0,0.0,3.0,1.0,0.0
17839800,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9935827255249025,0.5010384321212769,0.4509930312633514,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917032122612,0.4980983436107635,0.4714433848857879,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9311495423316956,0.411596268415451,0.2885491549968719,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031153321266174,0.3793286085128784,0.3602910339832306,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.763382077217102,0.2268877774477005,1.029014229774475,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99737548828125,297.21734619140625,285.0159912109375,1.0,0.5707140564918518,0.4466400146484375,0.4466400146484375,1.0,1.0,-3.1223015785217285,1.045062780380249,2.0772387981414795,0.3412017822265625,0.9984113574028016,0.9984113574028016,0.0,127.22621154785156,129.0,61451.68359375,0.0,2410.752197265625,1.0,279.4431457519531,283.2681884765625,299.029541015625,300.9526672363281,293.1499938964844,293.1499938964844,279.1499938964844,33494.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841156482696533,3.841181993484497,9.845035719990849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.298828125,0.0,1736.69384765625,1895.4371337890625,0.0,4300.0,0.9466504454612732,1.0,0.0,3.0,1.0,0.0
17839860,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.991783857345581,0.499157577753067,0.4497323334217071,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916001558303832,0.49969482421875,0.473253846168518,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9297789335250854,0.4114487171173095,0.2886780798435211,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022645354270936,0.3796253204345703,0.3608282208442688,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.762415885925293,0.2267886698246002,1.0294333696365356,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9992980957031,297.2127685546875,284.8932800292969,1.0,0.5713921189308167,0.4456602334976196,0.4456602334976196,1.0,1.0,-3.124276638031006,1.0434516668319702,2.080824851989746,0.3395065367221832,0.890354573726654,0.890354573726654,0.0,127.86579895019533,132.0,62214.00390625,0.0,2417.89794921875,1.0,279.156005859375,283.1261291503906,299.0901184082031,301.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,38778.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742677927017212,3.7427031993865967,9.346697424916784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.529296875,0.0,1660.0621337890625,1895.4371337890625,0.0,4300.0,0.9279971718788148,1.0,0.0,3.0,1.0,0.0
17839920,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.991783857345581,0.499157577753067,0.4497323334217071,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916001558303832,0.49969482421875,0.473253846168518,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9297789335250854,0.4114487171173095,0.2886780798435211,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022645354270936,0.3796253204345703,0.3608282208442688,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.762415885925293,0.2267886698246002,1.0294333696365356,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9992980957031,297.2127685546875,284.8932800292969,1.0,0.5713921189308167,0.4456602334976196,0.4456602334976196,1.0,1.0,-3.124276638031006,1.0434516668319702,2.080824851989746,0.3395065367221832,0.890354573726654,0.890354573726654,0.0,127.86579895019533,132.0,62214.00390625,0.0,2417.89794921875,1.0,279.156005859375,283.1261291503906,299.0901184082031,301.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,38778.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742677927017212,3.7427031993865967,9.346697424916784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.529296875,0.0,1660.0621337890625,1895.4371337890625,0.0,4300.0,0.9279971718788148,1.0,0.0,3.0,1.0,0.0
17839980,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9888822436332704,0.4986125826835632,0.4489162564277649,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.990331768989563,0.5021446347236633,0.4753224849700928,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268259406089784,0.4121337532997131,0.2889832854270935,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000149965286255,0.3805615901947021,0.3615344166755676,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602729797363281,0.2270498126745224,1.0301450490951538,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0062866210937,297.21563720703125,285.0165710449219,1.0,0.572725236415863,0.4446804225444793,0.4446804225444793,1.0,1.0,-3.127845287322998,1.0424506664276123,2.0853946208953857,0.3378400504589081,1.0,1.0,0.0,129.2119598388672,135.0,61522.9921875,0.0,2431.855712890625,1.0,279.44384765625,283.2657165527344,299.044189453125,300.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,33460.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849172830581665,3.849198579788208,9.88617102848366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.8603515625,0.0,1746.2164306640625,1895.4371337890625,0.0,4300.0,0.9482112526893616,1.0,0.0,3.0,1.0,0.0
17840040,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9888822436332704,0.4986125826835632,0.4489162564277649,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.990331768989563,0.5021446347236633,0.4753224849700928,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268259406089784,0.4121337532997131,0.2889832854270935,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000149965286255,0.3805615901947021,0.3615344166755676,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602729797363281,0.2270498126745224,1.0301450490951538,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0062866210937,297.21563720703125,285.0165710449219,1.0,0.572725236415863,0.4446804225444793,0.4446804225444793,1.0,1.0,-3.127845287322998,1.0424506664276123,2.0853946208953857,0.3378400504589081,1.0,1.0,0.0,129.2119598388672,135.0,61522.9921875,0.0,2431.855712890625,1.0,279.44384765625,283.2657165527344,299.044189453125,300.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,33460.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849172830581665,3.849198579788208,9.88617102848366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.8603515625,0.0,1746.2164306640625,1895.4371337890625,0.0,4300.0,0.9482112526893616,1.0,0.0,3.0,1.0,0.0
17840100,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869260787963868,0.4977618157863617,0.4485514760017395,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.98924058675766,0.5030108094215393,0.4764203131198883,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9247671365737916,0.4121384918689728,0.2891924679279327,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8983880281448364,0.3807685971260071,0.3619564175605774,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588294744491577,0.2270380854606628,1.030812382698059,284.876953125,284.95001220703125,299.59112548828125,294.8443603515625,298.0078125,297.2142028808594,284.87274169921875,1.0,0.5736176371574402,0.4441905319690704,0.4441905319690704,1.0,1.0,-3.13029408454895,1.0421875715255735,2.088106632232666,0.3372353613376617,0.9074580073356628,0.9074580073356628,0.0,130.168701171875,135.0,62555.37109375,0.0,2441.615234375,1.0,279.19384765625,283.1051330566406,299.0965576171875,301.1914367675781,293.1499938964844,293.1499938964844,279.1499938964844,36912.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830932378768921,3.830958366394043,9.792695436772192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.61328125,0.0,1751.1011962890625,1895.4371337890625,0.0,4300.0,0.9446104764938354,1.0,0.0,3.0,1.0,0.0
17840160,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832130670547484,0.4966402947902679,0.447640597820282,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.986583411693573,0.5036579966545105,0.4771271049976349,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9206138253211976,0.4119160771369934,0.2891161441802978,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8949977159500122,0.3807834982872009,0.3620725870132446,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559707164764404,0.2268804460763931,1.0305794477462769,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.0078430175781,297.2105712890625,284.8925476074219,1.0,0.574431300163269,0.4436997771263122,0.4436997771263122,1.0,1.0,-3.1298201084136963,1.0408122539520264,2.08900785446167,0.3361455798149109,0.8923432230949402,0.8923432230949402,0.0,131.67420959472656,138.0,62294.2734375,0.0,2448.758544921875,1.0,279.15643310546875,283.1224060058594,299.1042785644531,301.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,38700.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7514703273773193,3.751495838165283,9.39066467253724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.078125,0.0,1669.7840576171875,1895.4371337890625,0.0,4300.0,0.9299315214157104,1.0,0.0,3.0,1.0,0.0
17840220,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779792428016664,0.4960148632526397,0.4467890858650207,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9832819700241088,0.5060520172119141,0.4791767597198486,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9152767062187196,0.4125462770462036,0.2894105911254883,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906300067901611,0.3816608786582947,0.3627600073814392,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521790266036987,0.2270869612693786,1.031221628189087,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.0146179199219,297.213134765625,285.0167541503906,1.0,0.5763108730316162,0.4427182674407959,0.4427182674407959,1.0,1.0,-3.133204460144043,1.0397130250930786,2.093491315841675,0.3344555497169494,1.0,1.0,0.0,134.0428009033203,141.0,61582.796875,0.0,2467.887939453125,1.0,279.4439392089844,283.2630310058594,299.05767822265625,300.9906616210937,293.1499938964844,293.1499938964844,279.1499938964844,33511.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855579853057861,3.855605363845825,9.919109515976745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.3349609375,0.0,1754.47314453125,1895.4371337890625,0.0,4300.0,0.9496822953224182,1.0,0.0,3.0,1.0,0.0
17840280,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779792428016664,0.4960148632526397,0.4467890858650207,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9832819700241088,0.5060520172119141,0.4791767597198486,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9152767062187196,0.4125462770462036,0.2894105911254883,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906300067901611,0.3816608786582947,0.3627600073814392,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521790266036987,0.2270869612693786,1.031221628189087,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.0146179199219,297.213134765625,285.0167541503906,1.0,0.5763108730316162,0.4427182674407959,0.4427182674407959,1.0,1.0,-3.133204460144043,1.0397130250930786,2.093491315841675,0.3344555497169494,1.0,1.0,0.0,134.0428009033203,141.0,61582.796875,0.0,2467.887939453125,1.0,279.4439392089844,283.2630310058594,299.05767822265625,300.9906616210937,293.1499938964844,293.1499938964844,279.1499938964844,33511.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855579853057861,3.855605363845825,9.919109515976745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.3349609375,0.0,1754.47314453125,1895.4371337890625,0.0,4300.0,0.9496822953224182,1.0,0.0,3.0,1.0,0.0
17840340,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9707925319671632,0.4939859509468078,0.4454762041568756,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783970713615416,0.5075225234031677,0.4809593260288238,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908396065235138,0.4122845530509949,0.2895271480083465,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847974538803101,0.3818336129188537,0.363272100687027,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473163604736328,0.2268764674663543,1.0315641164779663,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0160827636719,297.2079772949219,284.892578125,1.0,0.5782980918884277,0.4417367577552795,0.4417367577552795,1.0,1.0,-3.134946346282959,1.0379657745361328,2.0969808101654053,0.3326966762542724,0.894096851348877,0.894096851348877,0.0,137.0736541748047,144.0,62355.20703125,0.0,2487.436767578125,1.0,279.15679931640625,283.1194763183594,299.1163330078125,301.1562805175781,293.1499938964844,293.1499938964844,279.45001220703125,38669.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758544683456421,3.7585701942443848,9.426114502275597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.7021484375,0.0,1677.88427734375,1895.4371337890625,0.0,4300.0,0.9314828515052797,1.0,0.0,3.0,1.0,0.0
17840400,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9707925319671632,0.4939859509468078,0.4454762041568756,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783970713615416,0.5075225234031677,0.4809593260288238,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908396065235138,0.4122845530509949,0.2895271480083465,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847974538803101,0.3818336129188537,0.363272100687027,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473163604736328,0.2268764674663543,1.0315641164779663,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0160827636719,297.2079772949219,284.892578125,1.0,0.5782980918884277,0.4417367577552795,0.4417367577552795,1.0,1.0,-3.134946346282959,1.0379657745361328,2.0969808101654053,0.3326966762542724,0.894096851348877,0.894096851348877,0.0,137.0736541748047,144.0,62355.20703125,0.0,2487.436767578125,1.0,279.15679931640625,283.1194763183594,299.1163330078125,301.1562805175781,293.1499938964844,293.1499938964844,279.45001220703125,38669.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758544683456421,3.7585701942443848,9.426114502275597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.7021484375,0.0,1677.88427734375,1895.4371337890625,0.0,4300.0,0.9314828515052797,1.0,0.0,3.0,1.0,0.0
17840460,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964663863182068,0.4932957291603088,0.4445879161357879,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.974525511264801,0.5099136233329773,0.4830114543437958,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031703472137452,0.4128553569316864,0.2897964119911194,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801746368408203,0.3826495110988617,0.363921582698822,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434048652648926,0.227054476737976,1.032130002975464,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0229797363281,297.21063232421875,285.0172424316406,1.0,0.5803135633468628,0.4408054053783417,0.4408054053783417,1.0,1.0,-3.1381218433380127,1.0368889570236206,2.1012330055236816,0.3310211896896362,1.0,1.0,0.0,139.750732421875,147.0,61624.6875,0.0,2507.88623046875,1.0,279.4439392089844,283.2607421875,299.06890869140625,301.0052490234375,293.1499938964844,293.1499938964844,279.1499938964844,33574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860429525375366,3.860455274581909,9.94407855614554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8046875,0.0,1760.9344482421875,1895.4371337890625,0.0,4300.0,0.950791597366333,1.0,0.0,3.0,1.0,0.0
17840520,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964663863182068,0.4932957291603088,0.4445879161357879,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.974525511264801,0.5099136233329773,0.4830114543437958,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031703472137452,0.4128553569316864,0.2897964119911194,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801746368408203,0.3826495110988617,0.363921582698822,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434048652648926,0.227054476737976,1.032130002975464,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0229797363281,297.21063232421875,285.0172424316406,1.0,0.5803135633468628,0.4408054053783417,0.4408054053783417,1.0,1.0,-3.1381218433380127,1.0368889570236206,2.1012330055236816,0.3310211896896362,1.0,1.0,0.0,139.750732421875,147.0,61624.6875,0.0,2507.88623046875,1.0,279.4439392089844,283.2607421875,299.06890869140625,301.0052490234375,293.1499938964844,293.1499938964844,279.1499938964844,33574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860429525375366,3.860455274581909,9.94407855614554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8046875,0.0,1760.9344482421875,1895.4371337890625,0.0,4300.0,0.950791597366333,1.0,0.0,3.0,1.0,0.0
17840580,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568537473678588,0.4912026524543762,0.4432242810726166,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693556427955629,0.5113930702209473,0.4848093688488006,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.896954357624054,0.4125149846076965,0.2898665368556976,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744890093803406,0.3827424645423889,0.3643697500228882,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.738752543926239,0.2268214672803878,1.0324044227600098,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0246276855469,297.20562744140625,284.8923645019531,1.0,0.5823541283607483,0.4398740530014038,0.4398740530014038,1.0,1.0,-3.139606714248657,1.0351561307907104,2.1044507026672363,0.3292404115200043,0.8952450156211853,0.8952450156211853,0.0,142.95584106445312,150.0,62400.48046875,0.0,2527.9228515625,1.0,279.1567687988281,283.11651611328125,299.1264038085937,301.169677734375,293.1499938964844,293.1499938964844,279.45001220703125,38666.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764069795608521,3.764095544815064,9.453848406337784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1025390625,0.0,1684.394287109375,1895.4371337890625,0.0,4300.0,0.9327052235603333,1.0,0.0,3.0,1.0,0.0
17840640,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568537473678588,0.4912026524543762,0.4432242810726166,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693556427955629,0.5113930702209473,0.4848093688488006,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.896954357624054,0.4125149846076965,0.2898665368556976,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744890093803406,0.3827424645423889,0.3643697500228882,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.738752543926239,0.2268214672803878,1.0324044227600098,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0246276855469,297.20562744140625,284.8923645019531,1.0,0.5823541283607483,0.4398740530014038,0.4398740530014038,1.0,1.0,-3.139606714248657,1.0351561307907104,2.1044507026672363,0.3292404115200043,0.8952450156211853,0.8952450156211853,0.0,142.95584106445312,150.0,62400.48046875,0.0,2527.9228515625,1.0,279.1567687988281,283.11651611328125,299.1264038085937,301.169677734375,293.1499938964844,293.1499938964844,279.45001220703125,38666.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764069795608521,3.764095544815064,9.453848406337784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1025390625,0.0,1684.394287109375,1895.4371337890625,0.0,4300.0,0.9327052235603333,1.0,0.0,3.0,1.0,0.0
17840700,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.952874481678009,0.4907126128673553,0.442506194114685,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9667276740074158,0.5124927163124084,0.4856550395488739,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8938679695129395,0.4126703143119812,0.2898467481136322,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.871677815914154,0.3830356001853943,0.3645223677158355,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7364319562911987,0.2268349528312683,1.03222918510437,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0274353027344,297.2059936523437,285.0252380371094,1.0,0.5832995176315308,0.4394083619117737,0.4394083619117737,1.0,1.0,-3.1397032737731934,1.0340548753738403,2.1056482791900635,0.3281062245368957,0.9846057295799256,0.9846057295799256,0.0,144.53944396972656,150.0,61504.59375,0.0,2536.6044921875,1.0,279.4047546386719,283.2639465332031,299.08087158203125,300.9645690917969,293.1499938964844,293.1499938964844,279.45001220703125,34497.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801457643508911,3.801482915878296,9.64258788371808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6767578125,0.0,1696.581298828125,1895.4371337890625,0.0,4300.0,0.9398892521858216,1.0,0.0,3.0,1.0,0.0
17840760,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.950392246246338,0.4904629588127136,0.4422890543937683,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9653908014297484,0.5137975215911865,0.4868763387203216,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8920934200286865,0.4130320250988006,0.2900941073894501,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8700855374336243,0.3835018873214721,0.3649609386920929,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.735066831111908,0.2269794940948486,1.0328956842422483,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0316772460937,297.2084655761719,285.017822265625,1.0,0.5843791365623474,0.4389516711235046,0.4389516711235046,1.0,1.0,-3.142533302307129,1.0340001583099363,2.1085333824157715,0.3274244666099548,1.0,1.0,0.0,145.72705078125,153.0,61654.46875,0.0,2548.464111328125,1.0,279.44384765625,283.2586975097656,299.07781982421875,301.0164489746094,293.1499938964844,293.1499938964844,279.1499938964844,33620.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8641340732574463,3.86415958404541,9.963172260540889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.78515625,0.0,1765.857177734375,1895.4371337890625,0.0,4300.0,0.9516986608505248,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9426658153533936,0.4883910119533539,0.4409448504447937,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9604029059410096,0.5152597427368164,0.4886627197265625,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8864272832870483,0.4126739501953125,0.2901509702205658,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8649688959121704,0.3835630416870117,0.3653775155544281,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7308706045150757,0.2267380356788635,1.033130168914795,284.88934326171875,284.95001220703125,299.72332763671875,294.8799133300781,298.03350830078125,297.20379638671875,284.89129638671875,1.0,0.5863782167434692,0.4380553364753723,0.4380553364753723,1.0,1.0,-3.143925905227661,1.0323107242584229,2.1116151809692383,0.3255928754806518,0.8963172435760498,0.8963172435760498,0.0,148.90048217773438,153.0,62438.13671875,0.0,2568.19677734375,1.0,279.1572265625,283.1128234863281,299.1342468261719,301.1813659667969,293.1499938964844,293.1499938964844,279.1499938964844,38678.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7703065872192383,3.770332336425781,9.485203236181404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.7138671875,0.0,1691.8834228515625,1895.4371337890625,0.0,4300.0,0.9340802431106568,1.0,0.0,3.0,1.0,0.0
17840880,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.942491888999939,0.4883550703525543,0.440909594297409,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.960284948348999,0.5152888894081116,0.4886889159679413,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8862990140914917,0.4126676917076111,0.2901460826396942,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8648529648780823,0.3835642039775848,0.3653787672519684,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7307752966880798,0.2267325073480606,1.033112645149231,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0335388183594,297.2037353515625,284.8921813964844,1.0,0.5864121317863464,0.4380382597446441,0.4380382597446441,1.0,1.0,-3.1438891887664795,1.0322550535202026,2.1116342544555664,0.3255450129508972,0.8961973190307617,0.8961973190307617,0.0,148.96743774414062,156.0,62431.671875,0.0,2568.485107421875,1.0,279.15679931640625,283.1136169433594,299.13397216796875,301.1797790527344,293.1499938964844,293.1499938964844,279.45001220703125,38657.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768732786178589,3.7687582969665527,9.477285516368284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.64453125,0.0,1689.8533935546875,1895.4371337890625,0.0,4300.0,0.9337306618690492,1.0,0.0,3.0,1.0,0.0
17840940,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9360938668251038,0.4875987768173218,0.4399596154689789,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9564448595046996,0.5177153944969177,0.4907732307910919,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8818066716194153,0.4131694734096527,0.2903617024421692,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608324527740479,0.3843031823635101,0.3659484982490539,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273600697517395,0.226878672838211,1.0335497856140137,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.040771484375,297.2068176269531,285.01812744140625,1.0,0.5884222388267517,0.4371248483657837,0.4371248483657837,1.0,1.0,-3.1467134952545166,1.0310734510421753,2.115640163421631,0.3236297070980072,1.0,1.0,0.0,151.75454711914062,159.0,61671.453125,0.0,2588.97607421875,1.0,279.4440002441406,283.2563781738281,299.0841369628906,301.0247497558594,293.1499938964844,293.1499938964844,279.1499938964844,33676.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.867645740509033,3.867671489715576,9.981289395000204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.125,0.0,1770.63671875,1895.4371337890625,0.0,4300.0,0.9524370431900024,1.0,0.0,3.0,1.0,0.0
17841000,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9360938668251038,0.4875987768173218,0.4399596154689789,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9564448595046996,0.5177153944969177,0.4907732307910919,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8818066716194153,0.4131694734096527,0.2903617024421692,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608324527740479,0.3843031823635101,0.3659484982490539,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273600697517395,0.226878672838211,1.0335497856140137,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.040771484375,297.2068176269531,285.01812744140625,1.0,0.5884222388267517,0.4371248483657837,0.4371248483657837,1.0,1.0,-3.1467134952545166,1.0310734510421753,2.115640163421631,0.3236297070980072,1.0,1.0,0.0,151.75454711914062,159.0,61671.453125,0.0,2588.97607421875,1.0,279.4440002441406,283.2563781738281,299.0841369628906,301.0247497558594,293.1499938964844,293.1499938964844,279.1499938964844,33676.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.867645740509033,3.867671489715576,9.981289395000204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.125,0.0,1770.63671875,1895.4371337890625,0.0,4300.0,0.9524370431900024,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.928438365459442,0.4854840636253357,0.4385730028152466,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.951528787612915,0.5192248225212097,0.4926052689552307,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764764666557312,0.4127919673919678,0.2904053926467895,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560718297958374,0.3843470513820648,0.3663502931594848,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233569622039795,0.226621463894844,1.0337251424789429,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0428161621094,297.2023620605469,284.8920593261719,1.0,0.5904394388198853,0.4362096786499023,0.4362096786499023,1.0,1.0,-3.1480050086975098,1.0292892456054688,2.118715763092041,0.3216603696346283,0.8970170021057129,0.8970170021057129,0.0,155.0003662109375,162.0,62450.79296875,0.0,2608.943359375,1.0,279.1567077636719,283.1108093261719,299.1390075683594,301.1864318847656,293.1499938964844,293.1499938964844,279.45001220703125,38659.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772495269775391,3.7725207805633545,9.496217785454064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.19140625,0.0,1694.3372802734375,1895.4371337890625,0.0,4300.0,0.934566617012024,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.928438365459442,0.4854840636253357,0.4385730028152466,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.951528787612915,0.5192248225212097,0.4926052689552307,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764764666557312,0.4127919673919678,0.2904053926467895,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560718297958374,0.3843470513820648,0.3663502931594848,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233569622039795,0.226621463894844,1.0337251424789429,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0428161621094,297.2023620605469,284.8920593261719,1.0,0.5904394388198853,0.4362096786499023,0.4362096786499023,1.0,1.0,-3.1480050086975098,1.0292892456054688,2.118715763092041,0.3216603696346283,0.8970170021057129,0.8970170021057129,0.0,155.0003662109375,162.0,62450.79296875,0.0,2608.943359375,1.0,279.1567077636719,283.1108093261719,299.1390075683594,301.1864318847656,293.1499938964844,293.1499938964844,279.45001220703125,38659.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772495269775391,3.7725207805633545,9.496217785454064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.19140625,0.0,1694.3372802734375,1895.4371337890625,0.0,4300.0,0.934566617012024,1.0,0.0,3.0,1.0,0.0
17841180,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9223724007606506,0.4847199916839599,0.4376156628131866,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.947891891002655,0.5216820240020752,0.4947142899036407,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723591566085815,0.4132841229438782,0.2906132340431213,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.852421760559082,0.3850722014904022,0.3669052124023437,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201319336891174,0.2267588675022125,1.034119725227356,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0502319335937,297.2056884765625,285.0185546875,1.0,0.5924324989318848,0.435294508934021,0.435294508934021,1.0,1.0,-3.1507716178894043,1.028066635131836,2.1227049827575684,0.3196827471256256,1.0,1.0,0.0,157.78895568847656,165.0,61677.83984375,0.0,2629.390625,1.0,279.44403076171875,283.254150390625,299.0877685546875,301.0293884277344,293.1499938964844,293.1499938964844,279.1499938964844,33717.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.870236158370972,3.870261907577514,9.994664651458152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.068359375,0.0,1774.167724609375,1895.4371337890625,0.0,4300.0,0.9530326724052428,1.0,0.0,3.0,1.0,0.0
17841240,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9223724007606506,0.4847199916839599,0.4376156628131866,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.947891891002655,0.5216820240020752,0.4947142899036407,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723591566085815,0.4132841229438782,0.2906132340431213,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.852421760559082,0.3850722014904022,0.3669052124023437,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201319336891174,0.2267588675022125,1.034119725227356,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0502319335937,297.2056884765625,285.0185546875,1.0,0.5924324989318848,0.435294508934021,0.435294508934021,1.0,1.0,-3.1507716178894043,1.028066635131836,2.1227049827575684,0.3196827471256256,1.0,1.0,0.0,157.78895568847656,165.0,61677.83984375,0.0,2629.390625,1.0,279.44403076171875,283.254150390625,299.0877685546875,301.0293884277344,293.1499938964844,293.1499938964844,279.1499938964844,33717.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.870236158370972,3.870261907577514,9.994664651458152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.068359375,0.0,1774.167724609375,1895.4371337890625,0.0,4300.0,0.9530326724052428,1.0,0.0,3.0,1.0,0.0
17841300,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9195290803909302,0.4838050603866577,0.4371947944164276,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9462246298789978,0.5225668549537659,0.4958494901657104,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8704719543457031,0.4132113754749298,0.2907792925834656,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8507576584815979,0.385189414024353,0.3672589957714081,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186523675918579,0.2267015874385833,1.0346505641937256,284.8788757324219,284.95001220703125,299.7969055175781,294.8865661621094,298.0521240234375,297.2047424316406,284.874267578125,1.0,0.5935060381889343,0.4348369240760803,0.4348369240760803,1.0,1.0,-3.152899980545044,1.0277206897735596,2.1251792907714844,0.3189229071140289,0.9144501686096193,0.9144501686096193,0.0,159.19113159179688,165.0,62727.67578125,0.0,2641.132080078125,1.0,279.1934814453125,283.0927734375,299.1366271972656,301.24444580078125,293.1499938964844,293.1499938964844,279.1499938964844,36837.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853981494903565,3.8540077209472656,9.910887683872716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.982421875,0.0,1778.788330078125,1895.4371337890625,0.0,4300.0,0.9498273134231568,1.0,0.0,3.0,1.0,0.0
17841360,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.915307641029358,0.4826135635375976,0.4362391531467438,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432600736618042,0.5232225060462952,0.4965800344944,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8674936294555664,0.4129020869731903,0.2906559407711029,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481094241142273,0.3851058185100555,0.3672998249530792,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7163152098655701,0.2264964878559112,1.0342750549316406,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.052490234375,297.2015380859375,284.8914489746094,1.0,0.5944359302520752,0.4343929290771484,0.4343929290771484,1.0,1.0,-3.1520819664001465,1.0263057947158811,2.125776052474976,0.3177286684513092,0.8973574042320251,0.8973574042320251,0.0,161.024169921875,168.0,62457.68359375,0.0,2649.379638671875,1.0,279.15631103515625,283.10748291015625,299.1414794921875,301.1900634765625,293.1499938964844,293.1499938964844,279.45001220703125,38686.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7753756046295166,3.775401115417481,9.510724225947342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.798828125,0.0,1697.9730224609375,1895.4371337890625,0.0,4300.0,0.9352352619171144,1.0,0.0,3.0,1.0,0.0
17841420,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098182320594788,0.4818427562713623,0.4352721869945526,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398497343063354,0.5257136821746826,0.4987148344516754,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637104034423828,0.4133839309215545,0.2908543348312378,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447742462158203,0.3858180940151214,0.3678396344184875,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131665945053101,0.2266261279582977,1.034629464149475,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.0600891113281,297.205078125,285.0189208984375,1.0,0.5964142680168152,0.4335049390792846,0.4335049390792846,1.0,1.0,-3.154790163040161,1.0251108407974243,2.1296794414520264,0.3158077895641327,1.0,1.0,0.0,163.81817626953125,171.0,61675.7109375,0.0,2669.800537109375,1.0,279.44403076171875,283.2518005371094,299.0885009765625,301.03057861328125,293.1499938964844,293.1499938964844,279.1499938964844,33754.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872433423995972,3.872459173202514,1.0006016282204655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.1845703125,0.0,1777.1815185546875,1895.4371337890625,0.0,4300.0,0.9535426497459412,1.0,0.0,3.0,1.0,0.0
17841480,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098182320594788,0.4818427562713623,0.4352721869945526,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398497343063354,0.5257136821746826,0.4987148344516754,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637104034423828,0.4133839309215545,0.2908543348312378,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447742462158203,0.3858180940151214,0.3678396344184875,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131665945053101,0.2266261279582977,1.034629464149475,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.0600891113281,297.205078125,285.0189208984375,1.0,0.5964142680168152,0.4335049390792846,0.4335049390792846,1.0,1.0,-3.154790163040161,1.0251108407974243,2.1296794414520264,0.3158077895641327,1.0,1.0,0.0,163.81817626953125,171.0,61675.7109375,0.0,2669.800537109375,1.0,279.44403076171875,283.2518005371094,299.0885009765625,301.03057861328125,293.1499938964844,293.1499938964844,279.1499938964844,33754.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872433423995972,3.872459173202514,1.0006016282204655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.1845703125,0.0,1777.1815185546875,1895.4371337890625,0.0,4300.0,0.9535426497459412,1.0,0.0,3.0,1.0,0.0
17841540,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036234617233276,0.4797391891479492,0.4338918328285217,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.935495376586914,0.5272805690765381,0.5006051063537598,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.85923171043396,0.4129928052425384,0.2908886671066284,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408169150352478,0.3858369886875152,0.3682197034358978,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093762755393982,0.2263556867837906,1.0347471237182615,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0625,297.2010803222656,284.8909912109375,1.0,0.5984036326408386,0.4326169490814209,0.4326169490814209,1.0,1.0,-3.156052589416504,1.0233513116836548,2.13270115852356,0.3138952255249023,0.8977863192558289,0.8977863192558289,0.0,167.05783081054688,174.0,62463.5859375,0.0,2689.75927734375,1.0,279.1568298339844,283.1041564941406,299.1404724121094,301.1896667480469,293.1499938964844,293.1499938964844,279.45001220703125,38645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7796459197998047,3.779671669006348,9.532252533972496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9755859375,0.0,1702.742431640625,1895.4371337890625,0.0,4300.0,0.9360466599464417,1.0,0.0,3.0,1.0,0.0
