time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841600,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036234617233276,0.4797391891479492,0.4338918328285217,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.935495376586914,0.5272805690765381,0.5006051063537598,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.85923171043396,0.4129928052425384,0.2908886671066284,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408169150352478,0.3858369886875152,0.3682197034358978,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093762755393982,0.2263556867837906,1.0347471237182615,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0625,297.2010803222656,284.8909912109375,1.0,0.5984036326408386,0.4326169490814209,0.4326169490814209,1.0,1.0,-3.156052589416504,1.0233513116836548,2.13270115852356,0.3138952255249023,0.8977863192558289,0.8977863192558289,0.0,167.05783081054688,174.0,62463.5859375,0.0,2689.75927734375,1.0,279.1568298339844,283.1041564941406,299.1404724121094,301.1896667480469,293.1499938964844,293.1499938964844,279.45001220703125,38645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7796459197998047,3.779671669006348,9.532252533972496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.9755859375,0.0,1702.742431640625,1895.4371337890625,0.0,4300.0,0.9360466599464417,1.0,0.0,3.0,1.0,0.0
17841660,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941218852996826,0.4769600629806518,0.4316081404685974,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9267826676368712,0.5276709794998169,0.5013079643249512,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8512858748435974,0.4113623797893524,0.2900095880031585,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334379196166992,0.3843485414981842,0.3672443032264709,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013088464736938,0.22414530813694,1.027485489845276,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.0558776855469,297.183837890625,285.0027770996094,1.0,0.5994284749031067,0.4317729473114013,0.4317729473114013,1.0,1.0,-3.143202066421509,1.0164461135864258,2.126755952835083,0.3100153803825378,0.9973623156547546,0.9973623156547546,0.0,171.86180114746094,177.0,61398.3984375,0.0,2690.0185546875,1.0,279.44403076171875,283.23858642578125,299.083740234375,301.0160827636719,293.1499938964844,293.1499938964844,279.1499938964844,33891.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869474649429321,3.8695006370544434,9.99073222374136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.6025390625,0.0,1774.603759765625,1895.4371337890625,0.0,4300.0,0.9530197978019714,1.0,0.0,3.0,1.0,0.0
17841720,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941218852996826,0.4769600629806518,0.4316081404685974,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9267826676368712,0.5276709794998169,0.5013079643249512,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8512858748435974,0.4113623797893524,0.2900095880031585,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334379196166992,0.3843485414981842,0.3672443032264709,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013088464736938,0.22414530813694,1.027485489845276,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.0558776855469,297.183837890625,285.0027770996094,1.0,0.5994284749031067,0.4317729473114013,0.4317729473114013,1.0,1.0,-3.143202066421509,1.0164461135864258,2.126755952835083,0.3100153803825378,0.9973623156547546,0.9973623156547546,0.0,171.86180114746094,177.0,61398.3984375,0.0,2690.0185546875,1.0,279.44403076171875,283.23858642578125,299.083740234375,301.0160827636719,293.1499938964844,293.1499938964844,279.1499938964844,33891.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869474649429321,3.8695006370544434,9.99073222374136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.6025390625,0.0,1774.603759765625,1895.4371337890625,0.0,4300.0,0.9530197978019714,1.0,0.0,3.0,1.0,0.0
17841780,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862081170082092,0.4739035964012146,0.4292324781417846,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199324250221252,0.5280736088752747,0.5019688010215759,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449437618255615,0.40987029671669,0.2891668379306793,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8274989724159241,0.3831029832363128,0.3662931323051452,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945178508758545,0.2223920673131942,1.0203132629394531,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.05242919921875,297.17010498046875,284.8810119628906,1.0,0.600011944770813,0.4309289157390594,0.4309289157390594,1.0,1.0,-3.130362033843994,1.0095617771148682,2.120800256729126,0.3060488402843475,0.8792262077331543,0.8792262077331543,0.0,175.8037567138672,180.0,61727.0625,0.0,2685.668212890625,1.0,279.1559753417969,283.10321044921875,299.1241149902344,301.1357421875,293.1499938964844,293.1499938964844,279.45001220703125,39688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734327554702759,3.734353065490722,9.305036883233696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.6767578125,0.0,1657.2584228515625,1895.4371337890625,0.0,4300.0,0.9267725348472596,1.0,0.0,3.0,1.0,0.0
17841840,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862081170082092,0.4739035964012146,0.4292324781417846,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199324250221252,0.5280736088752747,0.5019688010215759,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449437618255615,0.40987029671669,0.2891668379306793,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8274989724159241,0.3831029832363128,0.3662931323051452,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945178508758545,0.2223920673131942,1.0203132629394531,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.05242919921875,297.17010498046875,284.8810119628906,1.0,0.600011944770813,0.4309289157390594,0.4309289157390594,1.0,1.0,-3.130362033843994,1.0095617771148682,2.120800256729126,0.3060488402843475,0.8792262077331543,0.8792262077331543,0.0,175.8037567138672,180.0,61727.0625,0.0,2685.668212890625,1.0,279.1559753417969,283.10321044921875,299.1241149902344,301.1357421875,293.1499938964844,293.1499938964844,279.45001220703125,39688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734327554702759,3.734353065490722,9.305036883233696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.6767578125,0.0,1657.2584228515625,1895.4371337890625,0.0,4300.0,0.9267725348472596,1.0,0.0,3.0,1.0,0.0
17841900,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8831929564476013,0.4731291830539703,0.428224116563797,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9175843596458436,0.5288649201393127,0.502465546131134,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426224589347839,0.4096769392490387,0.2888653874397278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253172039985657,0.3829502761363983,0.3659718632698059,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919493675231934,0.2218702882528305,1.0174747705459597,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0549011230469,297.1688537597656,285.0126953125,1.0,0.600284993648529,0.4305069148540497,0.4305069148540497,1.0,1.0,-3.1255767345428467,1.0067369937896729,2.118839740753174,0.3042023777961731,0.9647623896598816,0.9647623896598816,0.0,177.3181610107422,180.0,60731.0546875,0.0,2684.29931640625,1.0,279.4038391113281,283.2507019042969,299.06866455078125,300.9124755859375,293.1499938964844,293.1499938964844,279.45001220703125,34966.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766042470932007,3.7660672664642334,9.463759624850354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1904296875,0.0,1658.16796875,1895.4371337890625,0.0,4300.0,0.9323728084564208,1.0,0.0,3.0,1.0,0.0
17841960,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814512491226196,0.4726276397705078,0.4277667701244354,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9165972471237184,0.5299180746078491,0.503427267074585,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8413896560668945,0.4097473323345184,0.2888916730880737,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241430521011353,0.3830359876155853,0.3660235702991485,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.690414547920227,0.2215627431869506,1.015936255455017,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0599365234375,297.17047119140625,285.0022277832031,1.0,0.6007453203201294,0.430258184671402,0.430258184671402,1.0,1.0,-3.124422550201416,1.0056626796722412,2.118759870529175,0.3033393919467926,0.9805906414985656,0.9805906414985656,0.0,178.3440704345703,183.0,60780.1640625,0.0,2687.495361328125,1.0,279.4435729980469,283.2437438964844,299.0567626953125,300.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33946.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824197292327881,3.8242225646972656,9.75829379967763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6416015625,0.0,1719.6446533203125,1895.4371337890625,0.0,4300.0,0.942937433719635,1.0,0.0,3.0,1.0,0.0
17842020,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764247298240662,0.4702396094799042,0.426062136888504,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.913110852241516,0.5310477018356323,0.5048418045043945,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377442359924316,0.4089802503585815,0.2886145710945129,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207104802131653,0.3825103938579559,0.3658244609832763,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864831447601318,0.2206237763166427,1.0127016305923462,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.06512451171875,297.1658020019531,284.892333984375,1.0,0.6017153859138489,0.4297607243061065,0.4297607243061065,1.0,1.0,-3.119619131088257,1.002630352973938,2.1169886589050293,0.3014764189720154,0.8752124905586243,0.8752124905586243,0.0,181.1298217773437,186.0,61250.91015625,0.0,2692.839599609375,1.0,279.1565246582031,283.11639404296875,299.09429931640625,301.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,39336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694376230239868,3.694401264190674,9.107004075303848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9140625,0.0,1608.366943359375,1895.4371337890625,0.0,4300.0,0.9178659319877625,1.0,0.0,3.0,1.0,0.0
17842080,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764247298240662,0.4702396094799042,0.426062136888504,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.913110852241516,0.5310477018356323,0.5048418045043945,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377442359924316,0.4089802503585815,0.2886145710945129,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207104802131653,0.3825103938579559,0.3658244609832763,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864831447601318,0.2206237763166427,1.0127016305923462,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.06512451171875,297.1658020019531,284.892333984375,1.0,0.6017153859138489,0.4297607243061065,0.4297607243061065,1.0,1.0,-3.119619131088257,1.002630352973938,2.1169886589050293,0.3014764189720154,0.8752124905586243,0.8752124905586243,0.0,181.1298217773437,186.0,61250.91015625,0.0,2692.839599609375,1.0,279.1565246582031,283.11639404296875,299.09429931640625,301.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,39336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694376230239868,3.694401264190674,9.107004075303848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9140625,0.0,1608.366943359375,1895.4371337890625,0.0,4300.0,0.9178659319877625,1.0,0.0,3.0,1.0,0.0
17842140,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725792169570923,0.4692217707633972,0.424894630908966,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108490347862244,0.5332295298576355,0.5066845417022705,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350505232810974,0.4091688692569732,0.2886079549789428,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181391954421997,0.3827639818191528,0.3659253120422363,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834619045257568,0.2202215939760208,1.0105609893798828,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.0773620605469,297.1703186035156,285.0074462890625,1.0,0.6028878092765808,0.4292632639408111,0.4292632639408111,1.0,1.0,-3.1179606914520264,1.0007808208465576,2.1171798706054688,0.299868494272232,0.977738618850708,0.977738618850708,0.0,183.49253845214844,189.0,60441.3125,0.0,2702.1474609375,1.0,279.4435119628906,283.2486572265625,299.0263061523437,300.895263671875,293.1499938964844,293.1499938964844,279.1499938964844,33632.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798248291015625,3.798273324966431,9.626312476029852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9287109375,0.0,1686.006591796875,1895.4371337890625,0.0,4300.0,0.936785101890564,1.0,0.0,3.0,1.0,0.0
17842200,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725792169570923,0.4692217707633972,0.424894630908966,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108490347862244,0.5332295298576355,0.5066845417022705,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350505232810974,0.4091688692569732,0.2886079549789428,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181391954421997,0.3827639818191528,0.3659253120422363,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834619045257568,0.2202215939760208,1.0105609893798828,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.0773620605469,297.1703186035156,285.0074462890625,1.0,0.6028878092765808,0.4292632639408111,0.4292632639408111,1.0,1.0,-3.1179606914520264,1.0007808208465576,2.1171798706054688,0.299868494272232,0.977738618850708,0.977738618850708,0.0,183.49253845214844,189.0,60441.3125,0.0,2702.1474609375,1.0,279.4435119628906,283.2486572265625,299.0263061523437,300.895263671875,293.1499938964844,293.1499938964844,279.1499938964844,33632.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798248291015625,3.798273324966431,9.626312476029852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9287109375,0.0,1686.006591796875,1895.4371337890625,0.0,4300.0,0.936785101890564,1.0,0.0,3.0,1.0,0.0
17842260,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678237199783325,0.4669438600540161,0.4233118295669555,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077039957046508,0.5345078706741333,0.5082737803459167,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.831649661064148,0.4085377156734466,0.2884486615657806,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148617148399353,0.3823693096637726,0.3658854961395263,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799259781837463,0.2194991409778595,1.0084980726242063,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0845642089844,297.1672668457031,284.8950500488281,1.0,0.6042031645774841,0.4285877048969269,0.4285877048969269,1.0,1.0,-3.115257024765014,0.998098075389862,2.117158889770508,0.2978534400463104,0.8735482692718506,0.8735482692718506,0.0,186.4315185546875,192.0,60964.7109375,0.0,2712.4248046875,1.0,279.1566467285156,283.1178283691406,299.06231689453125,301.0229187011719,293.1499938964844,293.1499938964844,279.45001220703125,39127.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6761395931243896,3.676164388656616,9.017315960591076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6484375,0.0,1586.0128173828125,1895.4371337890625,0.0,4300.0,0.9136414527893066,1.0,0.0,3.0,1.0,0.0
17842320,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678237199783325,0.4669438600540161,0.4233118295669555,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077039957046508,0.5345078706741333,0.5082737803459167,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.831649661064148,0.4085377156734466,0.2884486615657806,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148617148399353,0.3823693096637726,0.3658854961395263,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799259781837463,0.2194991409778595,1.0084980726242063,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0845642089844,297.1672668457031,284.8950500488281,1.0,0.6042031645774841,0.4285877048969269,0.4285877048969269,1.0,1.0,-3.115257024765014,0.998098075389862,2.117158889770508,0.2978534400463104,0.8735482692718506,0.8735482692718506,0.0,186.4315185546875,192.0,60964.7109375,0.0,2712.4248046875,1.0,279.1566467285156,283.1178283691406,299.06231689453125,301.0229187011719,293.1499938964844,293.1499938964844,279.45001220703125,39127.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6761395931243896,3.676164388656616,9.017315960591076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6484375,0.0,1586.0128173828125,1895.4371337890625,0.0,4300.0,0.9136414527893066,1.0,0.0,3.0,1.0,0.0
17842380,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640469908714294,0.4659724831581116,0.4222023487091064,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055342674255372,0.536766767501831,0.5102076530456543,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290002942085266,0.4087987542152405,0.2885046899318695,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122438788414001,0.3826727867126465,0.3660542368888855,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770434379577637,0.2192045450210571,1.0069698095321655,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0979919433594,297.1724548339844,285.0072021484375,1.0,0.6056169867515564,0.4279121458530426,0.4279121458530426,1.0,1.0,-3.1146719455718994,0.996201515197754,2.118470430374145,0.2959015369415283,0.9747671484947203,0.9747671484947203,0.0,188.9973297119141,195.0,60183.671875,0.0,2724.91845703125,1.0,279.4433898925781,283.2465209960937,298.9914245605469,300.8445129394531,293.1499938964844,293.1499938964844,279.1499938964844,33527.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784191370010376,3.7842161655426025,9.555192264087964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4013671875,0.0,1668.4739990234375,1895.4371337890625,0.0,4300.0,0.9335320591926576,1.0,0.0,3.0,1.0,0.0
17842440,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640469908714294,0.4659724831581116,0.4222023487091064,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055342674255372,0.536766767501831,0.5102076530456543,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290002942085266,0.4087987542152405,0.2885046899318695,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122438788414001,0.3826727867126465,0.3660542368888855,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770434379577637,0.2192045450210571,1.0069698095321655,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0979919433594,297.1724548339844,285.0072021484375,1.0,0.6056169867515564,0.4279121458530426,0.4279121458530426,1.0,1.0,-3.1146719455718994,0.996201515197754,2.118470430374145,0.2959015369415283,0.9747671484947203,0.9747671484947203,0.0,188.9973297119141,195.0,60183.671875,0.0,2724.91845703125,1.0,279.4433898925781,283.2465209960937,298.9914245605469,300.8445129394531,293.1499938964844,293.1499938964844,279.1499938964844,33527.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784191370010376,3.7842161655426025,9.555192264087964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4013671875,0.0,1668.4739990234375,1895.4371337890625,0.0,4300.0,0.9335320591926576,1.0,0.0,3.0,1.0,0.0
17842500,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8621746301651001,0.4649610221385956,0.4216754734516144,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044785499572754,0.5375214219093323,0.5112248659133911,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277074694633484,0.4086075127124786,0.2885823249816894,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109477162361145,0.3825686872005462,0.366196721792221,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756678819656372,0.2189327478408813,1.0065150260925293,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.102783203125,297.1719970703125,284.8671875,1.0,0.606414258480072,0.4275743663311004,0.4275743663311004,1.0,1.0,-3.11498498916626,0.9954683184623718,2.119516611099243,0.295115053653717,0.8805225491523743,0.8805225491523743,0.0,190.34765625,195.0,61074.67578125,0.0,2732.716796875,1.0,279.1947631835937,283.0904235839844,299.0307922363281,301.0433044433594,293.1499938964844,293.1499938964844,279.1499938964844,37474.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7540555000305176,3.7540807723999023,9.40361076118279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8525390625,0.0,1663.3946533203125,1895.4371337890625,0.0,4300.0,0.9274967908859252,1.0,0.0,3.0,1.0,0.0
17842560,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594479560852051,0.4637502431869507,0.4206694364547729,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.902603030204773,0.5380966067314148,0.5118532776832581,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8256902098655701,0.4082379937171936,0.2883961200714111,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089162707328796,0.3823064863681793,0.3660483062267303,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736503839492798,0.2185462713241577,1.0052509307861328,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.1063537597656,297.169677734375,284.8953857421875,1.0,0.6070939898490906,0.4272437989711761,0.4272437989711761,1.0,1.0,-3.1126112937927246,0.993761956691742,2.118849515914917,0.2939115762710571,0.8709411025047302,0.8709411025047302,0.0,192.0924530029297,198.0,60702.61328125,0.0,2737.2705078125,1.0,279.15692138671875,283.1159973144531,299.0243225097656,300.9692077636719,293.1499938964844,293.1499938964844,279.45001220703125,39116.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662205934524536,3.662230730056762,8.949089078669203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0302734375,0.0,1570.1834716796875,1895.4371337890625,0.0,4300.0,0.9105225205421448,1.0,0.0,3.0,1.0,0.0
17842620,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558287620544434,0.4628200531005859,0.4196049571037292,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9005959630012512,0.5403982996940613,0.5138341188430786,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231356143951416,0.4085721969604492,0.2885060012340545,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062565326690674,0.3826285898685455,0.3662411570549011,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6708973050117493,0.2182931452989578,1.0039511919021606,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.12078857421875,297.1749572753906,285.00616455078125,1.0,0.6086201071739197,0.4265826642513275,0.4265826642513275,1.0,1.0,-3.1125051975250244,0.992079257965088,2.1204259395599365,0.2919924557209015,0.9710714221000672,0.9710714221000672,0.0,194.764877319336,201.0,59934.359375,0.0,2751.26904296875,1.0,279.4432983398437,283.2429504394531,298.9501647949219,300.7879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33498.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772006750106812,3.772031545639038,9.493759307588334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.623046875,0.0,1653.8482666015625,1895.4371337890625,0.0,4300.0,0.930754780769348,1.0,0.0,3.0,1.0,0.0
17842680,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558287620544434,0.4628200531005859,0.4196049571037292,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9005959630012512,0.5403982996940613,0.5138341188430786,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231356143951416,0.4085721969604492,0.2885060012340545,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062565326690674,0.3826285898685455,0.3662411570549011,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6708973050117493,0.2182931452989578,1.0039511919021606,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.12078857421875,297.1749572753906,285.00616455078125,1.0,0.6086201071739197,0.4265826642513275,0.4265826642513275,1.0,1.0,-3.1125051975250244,0.992079257965088,2.1204259395599365,0.2919924557209015,0.9710714221000672,0.9710714221000672,0.0,194.764877319336,201.0,59934.359375,0.0,2751.26904296875,1.0,279.4432983398437,283.2429504394531,298.9501647949219,300.7879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33498.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772006750106812,3.772031545639038,9.493759307588334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.623046875,0.0,1653.8482666015625,1895.4371337890625,0.0,4300.0,0.930754780769348,1.0,0.0,3.0,1.0,0.0
17842740,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514770269393921,0.4606648981571197,0.4181234836578369,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978393077850342,0.5417388677597046,0.515499472618103,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199710249900818,0.4081016182899475,0.2884564697742462,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029274344444275,0.3822918832302093,0.366259217262268,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676856875419617,0.2176698595285415,1.002398133277893,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1299133300781,297.1721496582031,284.896240234375,1.0,0.6101762652397156,0.4259214997291565,0.4259214997291565,1.0,1.0,-3.1108293533325195,0.989802360534668,2.121026992797852,0.2900115251541137,0.8684608936309814,0.8684608936309814,0.0,197.92703247070312,204.0,60442.109375,0.0,2764.71728515625,1.0,279.1568298339844,283.114013671875,298.98016357421875,300.9086608886719,293.1499938964844,293.1499938964844,279.45001220703125,39108.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648455858230591,3.6484804153442383,8.882014981281827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3671875,0.0,1554.69970703125,1895.4371337890625,0.0,4300.0,0.9074961543083192,1.0,0.0,3.0,1.0,0.0
17842800,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514770269393921,0.4606648981571197,0.4181234836578369,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978393077850342,0.5417388677597046,0.515499472618103,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199710249900818,0.4081016182899475,0.2884564697742462,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029274344444275,0.3822918832302093,0.366259217262268,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676856875419617,0.2176698595285415,1.002398133277893,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1299133300781,297.1721496582031,284.896240234375,1.0,0.6101762652397156,0.4259214997291565,0.4259214997291565,1.0,1.0,-3.1108293533325195,0.989802360534668,2.121026992797852,0.2900115251541137,0.8684608936309814,0.8684608936309814,0.0,197.92703247070312,204.0,60442.109375,0.0,2764.71728515625,1.0,279.1568298339844,283.114013671875,298.98016357421875,300.9086608886719,293.1499938964844,293.1499938964844,279.45001220703125,39108.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648455858230591,3.6484804153442383,8.882014981281827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3671875,0.0,1554.69970703125,1895.4371337890625,0.0,4300.0,0.9074961543083192,1.0,0.0,3.0,1.0,0.0
17842860,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848090410232544,0.4598013758659363,0.4171237349510193,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959405422210693,0.5440264344215393,0.5174744725227356,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175603151321411,0.4085374474525451,0.288637638092041,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003591299057007,0.3826544880867004,0.3664912581443786,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651024222373962,0.2174456864595413,1.0012446641921997,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1449584960937,297.1772766113281,285.00543212890625,1.0,0.6117641925811768,0.4253003895282745,0.4253003895282745,1.0,1.0,-3.111102819442749,0.98835551738739,2.1227474212646484,0.2881958484649658,0.967352569103241,0.967352569103241,0.0,200.63829040527344,192.0,59681.59765625,0.0,2779.671630859375,1.0,279.4432067871094,283.2391662597656,298.90301513671875,300.7251281738281,293.1499938964844,293.1499938964844,279.1499938964844,33473.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7597618103027344,3.759786367416382,9.432220053895436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.1611328125,0.0,1639.2767333984375,1895.4371337890625,0.0,4300.0,0.9279696345329284,1.0,0.0,3.0,1.0,0.0
17842920,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.848090410232544,0.4598013758659363,0.4171237349510193,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959405422210693,0.5440264344215393,0.5174744725227356,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175603151321411,0.4085374474525451,0.288637638092041,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003591299057007,0.3826544880867004,0.3664912581443786,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651024222373962,0.2174456864595413,1.0012446641921997,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1449584960937,297.1772766113281,285.00543212890625,1.0,0.6117641925811768,0.4253003895282745,0.4253003895282745,1.0,1.0,-3.111102819442749,0.98835551738739,2.1227474212646484,0.2881958484649658,0.967352569103241,0.967352569103241,0.0,200.63829040527344,192.0,59681.59765625,0.0,2779.671630859375,1.0,279.4432067871094,283.2391662597656,298.90301513671875,300.7251281738281,293.1499938964844,293.1499938964844,279.1499938964844,33473.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7597618103027344,3.759786367416382,9.432220053895436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.1611328125,0.0,1639.2767333984375,1895.4371337890625,0.0,4300.0,0.9279696345329284,1.0,0.0,3.0,1.0,0.0
17842980,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502336740493774,0.457735002040863,0.4154696762561798,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004258513450623,0.545371949672699,0.5188772082328796,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.820464015007019,0.4081915318965912,0.2884790599346161,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034606575965881,0.3823665678501129,0.3662957549095154,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667239248752594,0.2168658971786499,0.9986395835876464,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.15460205078125,297.1745300292969,284.8959350585937,1.0,0.6090113520622253,0.4246792793273926,0.4246792793273926,1.0,1.0,-3.10725474357605,0.9853759407997132,2.121878862380981,0.2860148549079895,0.864743173122406,0.864743173122406,0.0,197.2664489746093,180.0,60137.67578125,0.0,2754.102783203125,1.0,279.1569519042969,283.1112365722656,298.9304504394531,300.8409118652344,293.1499938964844,293.1499938964844,279.45001220703125,39179.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6327896118164062,3.6328141689300537,8.805901074993017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.19921875,0.0,1537.7835693359375,1895.4371337890625,0.0,4300.0,0.9040741324424744,1.0,0.0,3.0,1.0,0.0
17843040,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502336740493774,0.457735002040863,0.4154696762561798,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004258513450623,0.545371949672699,0.5188772082328796,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.820464015007019,0.4081915318965912,0.2884790599346161,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034606575965881,0.3823665678501129,0.3662957549095154,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667239248752594,0.2168658971786499,0.9986395835876464,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.15460205078125,297.1745300292969,284.8959350585937,1.0,0.6090113520622253,0.4246792793273926,0.4246792793273926,1.0,1.0,-3.10725474357605,0.9853759407997132,2.121878862380981,0.2860148549079895,0.864743173122406,0.864743173122406,0.0,197.2664489746093,180.0,60137.67578125,0.0,2754.102783203125,1.0,279.1569519042969,283.1112365722656,298.9304504394531,300.8409118652344,293.1499938964844,293.1499938964844,279.45001220703125,39179.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6327896118164062,3.6328141689300537,8.805901074993017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.19921875,0.0,1537.7835693359375,1895.4371337890625,0.0,4300.0,0.9040741324424744,1.0,0.0,3.0,1.0,0.0
17843100,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.853022575378418,0.4572654366493225,0.4146150350570678,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9046059250831604,0.5464602708816528,0.5195123553276062,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234798312187195,0.4084003269672394,0.2883535623550415,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066740036010742,0.3825097680091858,0.3661154508590698,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696857213973999,0.216738611459732,0.996924638748169,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1617736816406,297.1764831542969,285.0179748535156,1.0,0.6067322492599487,0.4243687093257904,0.4243687093257904,1.0,1.0,-3.104555368423462,0.983610987663269,2.1209444999694824,0.2846836447715759,0.9471791982650756,0.9471791982650756,0.0,193.9159698486328,180.0,59247.60546875,0.0,2730.9951171875,1.0,279.4016418457031,283.24725341796875,298.8684997558594,300.6196594238281,293.1499938964844,293.1499938964844,279.45001220703125,34439.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675968647003174,3.675992488861084,9.016476951728692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.955078125,0.0,1550.4954833984375,1895.4371337890625,0.0,4300.0,0.9118213057518004,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8574350476264954,0.4569911360740661,0.4141862094402313,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9107739329338074,0.5477234721183777,0.5204965472221375,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8279145956039429,0.4088020622730255,0.288474291563034,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112562298774719,0.3828096389770508,0.3661908805370331,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734296083450317,0.2167354226112365,0.9959258437156676,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1703491210937,297.1802673339844,285.0020751953125,1.0,0.6041887998580933,0.4240795075893402,0.4240795075893402,1.0,1.0,-3.1042559146881104,0.9827760457992554,2.121479749679565,0.2837852835655212,0.9601720571517944,0.9601720571517944,0.0,189.5542755126953,168.0,59329.43359375,0.0,2707.30712890625,1.0,279.4429016113281,283.2343139648437,298.84991455078125,300.6510314941406,293.1499938964844,293.1499938964844,279.1499938964844,33538.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74203372001648,3.742058277130127,9.34348065584345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.423828125,0.0,1619.110107421875,1895.4371337890625,0.0,4300.0,0.9240912795066832,1.0,0.0,3.0,1.0,0.0
17843220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668503165245056,0.4551056921482086,0.4124587178230285,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9246916174888612,0.5491747260093689,0.5217558741569519,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837401270866394,0.4086858928203583,0.288294106721878,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8206914663314819,0.3826444149017334,0.3658687174320221,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816051602363586,0.2162991315126419,0.9928136467933656,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1809387207031,297.17840576171875,284.8970031738281,1.0,0.5981965065002441,0.4235011339187622,0.4235011339187622,1.0,1.0,-3.0993552207946777,0.9795203804969788,2.119834899902344,0.2815363109111786,0.8595709204673767,0.8595709204673767,0.0,180.27410888671875,156.0,59729.99609375,0.0,2648.5732421875,1.0,279.1571044921875,283.1112365722656,298.8741455078125,300.7593688964844,293.1499938964844,293.1499938964844,279.45001220703125,39271.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608414888381958,3.6084389686584473,8.688127763889497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9365234375,0.0,1511.5887451171875,1895.4371337890625,0.0,4300.0,0.898783802986145,1.0,0.0,3.0,1.0,0.0
17843280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668503165245056,0.4551056921482086,0.4124587178230285,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9246916174888612,0.5491747260093689,0.5217558741569519,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837401270866394,0.4086858928203583,0.288294106721878,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8206914663314819,0.3826444149017334,0.3658687174320221,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816051602363586,0.2162991315126419,0.9928136467933656,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1809387207031,297.17840576171875,284.8970031738281,1.0,0.5981965065002441,0.4235011339187622,0.4235011339187622,1.0,1.0,-3.0993552207946777,0.9795203804969788,2.119834899902344,0.2815363109111786,0.8595709204673767,0.8595709204673767,0.0,180.27410888671875,156.0,59729.99609375,0.0,2648.5732421875,1.0,279.1571044921875,283.1112365722656,298.8741455078125,300.7593688964844,293.1499938964844,293.1499938964844,279.45001220703125,39271.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608414888381958,3.6084389686584473,8.688127763889497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9365234375,0.0,1511.5887451171875,1895.4371337890625,0.0,4300.0,0.898783802986145,1.0,0.0,3.0,1.0,0.0
17843340,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800631165504456,0.4545031487941742,0.41120645403862,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430772066116332,0.5516142249107361,0.523350179195404,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502967953681946,0.4095130860805511,0.2883585095405578,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329290151596069,0.3831954002380371,0.3657536804676056,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.692667543888092,0.2163024246692657,0.9901503324508668,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1973876953125,297.1848449707031,285.0008239746094,1.0,0.5915717482566833,0.4229227602481842,0.4229227602481842,1.0,1.0,-3.0964951515197754,0.9770272970199584,2.119467735290528,0.2794097363948822,0.9528335332870485,0.9528335332870485,0.0,169.40878295898438,144.0,58935.87890625,0.0,2585.605712890625,1.0,279.44207763671875,283.2319030761719,298.79205322265625,300.5681457519531,293.1499938964844,293.1499938964844,279.1499938964844,33606.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718096256256104,3.718120574951172,9.22432377592486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.9521484375,0.0,1592.01611328125,1895.4371337890625,0.0,4300.0,0.9189081788063048,1.0,0.0,3.0,1.0,0.0
17843400,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800631165504456,0.4545031487941742,0.41120645403862,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430772066116332,0.5516142249107361,0.523350179195404,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502967953681946,0.4095130860805511,0.2883585095405578,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329290151596069,0.3831954002380371,0.3657536804676056,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.692667543888092,0.2163024246692657,0.9901503324508668,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1973876953125,297.1848449707031,285.0008239746094,1.0,0.5915717482566833,0.4229227602481842,0.4229227602481842,1.0,1.0,-3.0964951515197754,0.9770272970199584,2.119467735290528,0.2794097363948822,0.9528335332870485,0.9528335332870485,0.0,169.40878295898438,144.0,58935.87890625,0.0,2585.605712890625,1.0,279.44207763671875,283.2319030761719,298.79205322265625,300.5681457519531,293.1499938964844,293.1499938964844,279.1499938964844,33606.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718096256256104,3.718120574951172,9.22432377592486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.9521484375,0.0,1592.01611328125,1895.4371337890625,0.0,4300.0,0.9189081788063048,1.0,0.0,3.0,1.0,0.0
