time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950129747390747,0.4527553915977478,0.4095248579978943,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623257517814636,0.5531299114227295,0.524596631526947,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8651934862136841,0.4096041917800903,0.2882665693759918,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468179702758789,0.383124977350235,0.3654479682445526,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051486968994141,0.2159845232963562,0.9872409701347352,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2083740234375,297.183349609375,284.8992004394531,1.0,0.5845735669136047,0.4223943054676056,0.4223943054676056,1.0,1.0,-3.092003345489502,0.974045753479004,2.117957592010498,0.2773379683494568,0.8553544878959656,0.8553544878959656,0.0,158.41908264160156,132.0,59329.6015625,0.0,2518.96875,1.0,279.1572570800781,283.112060546875,298.8147277832031,300.6741638183594,293.1499938964844,293.1499938964844,279.45001220703125,39254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5838537216186523,3.5838778018951416,8.570257250539726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3828125,0.0,1484.7218017578125,1895.4371337890625,0.0,4300.0,0.893367350101471,1.0,0.0,3.0,1.0,0.0
17843520,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950129747390747,0.4527553915977478,0.4095248579978943,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623257517814636,0.5531299114227295,0.524596631526947,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8651934862136841,0.4096041917800903,0.2882665693759918,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468179702758789,0.383124977350235,0.3654479682445526,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051486968994141,0.2159845232963562,0.9872409701347352,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2083740234375,297.183349609375,284.8992004394531,1.0,0.5845735669136047,0.4223943054676056,0.4223943054676056,1.0,1.0,-3.092003345489502,0.974045753479004,2.117957592010498,0.2773379683494568,0.8553544878959656,0.8553544878959656,0.0,158.41908264160156,132.0,59329.6015625,0.0,2518.96875,1.0,279.1572570800781,283.112060546875,298.8147277832031,300.6741638183594,293.1499938964844,293.1499938964844,279.45001220703125,39254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5838537216186523,3.5838778018951416,8.570257250539726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3828125,0.0,1484.7218017578125,1895.4371337890625,0.0,4300.0,0.893367350101471,1.0,0.0,3.0,1.0,0.0
17843580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.91501384973526,0.4522502422332763,0.4083365201950073,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832594394683838,0.5556055307388306,0.5261969566345215,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845682144165039,0.410616785287857,0.2884378731250763,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649008274078369,0.3837477564811706,0.3653707206249237,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200490236282349,0.2160820811986923,0.9848564267158508,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2250061035156,297.1899108886719,285.0003967285156,1.0,0.5773811936378479,0.421865850687027,0.421865850687027,1.0,1.0,-3.0897369384765625,0.9718902707099916,2.1178464889526367,0.2755101919174194,0.9471827149391174,0.9471827149391174,0.0,146.6210479736328,120.0,58566.2265625,0.0,2452.470458984375,1.0,279.4419250488281,283.22979736328125,298.73199462890625,300.484130859375,293.1499938964844,293.1499938964844,279.1499938964844,33555.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696635246276856,3.6966593265533447,9.118145385400568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.978515625,0.0,1567.1490478515625,1895.4371337890625,0.0,4300.0,0.9140350818634032,1.0,0.0,3.0,1.0,0.0
17843640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.91501384973526,0.4522502422332763,0.4083365201950073,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832594394683838,0.5556055307388306,0.5261969566345215,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845682144165039,0.410616785287857,0.2884378731250763,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649008274078369,0.3837477564811706,0.3653707206249237,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200490236282349,0.2160820811986923,0.9848564267158508,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2250061035156,297.1899108886719,285.0003967285156,1.0,0.5773811936378479,0.421865850687027,0.421865850687027,1.0,1.0,-3.0897369384765625,0.9718902707099916,2.1178464889526367,0.2755101919174194,0.9471827149391174,0.9471827149391174,0.0,146.6210479736328,120.0,58566.2265625,0.0,2452.470458984375,1.0,279.4419250488281,283.22979736328125,298.73199462890625,300.484130859375,293.1499938964844,293.1499938964844,279.1499938964844,33555.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696635246276856,3.6966593265533447,9.118145385400568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.978515625,0.0,1567.1490478515625,1895.4371337890625,0.0,4300.0,0.9140350818634032,1.0,0.0,3.0,1.0,0.0
17843700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9273782968521118,0.4515005052089691,0.4077411592006683,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9933802485466005,0.5564484000205994,0.5270066857337952,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957396745681763,0.4108192920684814,0.2885645031929016,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754660487174988,0.3838081955909729,0.3653707206249237,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279766798019409,0.2160099744796753,0.9839012622833252,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2310485839844,297.1899719238281,284.8663635253906,1.0,0.573789656162262,0.4216016232967376,0.4216016232967376,1.0,1.0,-3.0890040397644043,0.9709452390670776,2.118058681488037,0.2748387455940246,0.855110228061676,0.855110228061676,0.0,140.7140655517578,120.0,59349.953125,0.0,2419.958984375,1.0,279.1966552734375,283.08056640625,298.7665405273437,300.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,37969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657553195953369,3.6575775146484375,8.926363648242841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.2451171875,0.0,1556.351806640625,1895.4371337890625,0.0,4300.0,0.9060255885124208,1.0,0.0,3.0,1.0,0.0
17843760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378489255905152,0.4505966901779175,0.4067469835281372,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5572017431259155,0.5246851444244385,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9053946733474731,0.4108804762363434,0.2884741425514221,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846626877784729,0.3837324678897857,0.3651299178600311,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7346938252449036,0.2158375829458236,0.9823420643806458,284.8979797363281,284.95001220703125,300.5155029296875,294.48681640625,298.2357177734375,297.1884155273437,284.8992614746094,1.0,0.5698807239532471,0.421349823474884,0.421349823474884,1.0,1.0,-3.082494020462036,0.9678954482078552,2.114598512649536,0.2736291885375976,0.8509275317192078,0.8509275317192078,0.0,135.7008514404297,108.0,58923.6796875,0.0,2381.611572265625,1.0,279.1576232910156,283.11090087890625,298.7547302246094,300.5899658203125,293.1499938964844,293.1499938964844,279.45001220703125,39247.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561535596847534,3.5615594387054443,8.463848644169047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.53515625,0.0,1460.6650390625,1895.4371337890625,0.0,4300.0,0.888408899307251,1.0,0.0,3.0,1.0,0.0
17843820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9546315670013428,0.4499725699424743,0.4056829810142517,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624767541885376,0.4991882443428039,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230273962020874,0.4118912816047668,0.2888163924217224,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000346660614014,0.3842476606369018,0.3651801347732544,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458930015563965,0.2158774584531784,0.980726718902588,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.25830078125,297.2064819335937,284.9792785644531,1.0,0.5603779554367065,0.4208461940288543,0.4208461940288543,1.0,1.0,-3.0493764877319336,0.9544878602027892,2.094888687133789,0.2677398920059204,0.922593593597412,0.922593593597412,0.0,127.3568878173828,111.0,57703.86328125,0.0,2277.002197265625,1.0,279.4425048828125,283.2167053222656,298.6665954589844,300.3759460449219,293.1499938964844,293.1499938964844,279.1499938964844,34128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563432216644287,3.656367063522339,8.920459322325769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.3310546875,0.0,1526.2083740234375,1895.4371337890625,0.0,4300.0,0.9049585461616516,1.0,0.0,3.0,1.0,0.0
17843880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9546315670013428,0.4499725699424743,0.4056829810142517,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624767541885376,0.4991882443428039,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230273962020874,0.4118912816047668,0.2888163924217224,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000346660614014,0.3842476606369018,0.3651801347732544,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458930015563965,0.2158774584531784,0.980726718902588,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.25830078125,297.2064819335937,284.9792785644531,1.0,0.5603779554367065,0.4208461940288543,0.4208461940288543,1.0,1.0,-3.0493764877319336,0.9544878602027892,2.094888687133789,0.2677398920059204,0.922593593597412,0.922593593597412,0.0,127.3568878173828,111.0,57703.86328125,0.0,2277.002197265625,1.0,279.4425048828125,283.2167053222656,298.6665954589844,300.3759460449219,293.1499938964844,293.1499938964844,279.1499938964844,34128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563432216644287,3.656367063522339,8.920459322325769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.3310546875,0.0,1526.2083740234375,1895.4371337890625,0.0,4300.0,0.9049585461616516,1.0,0.0,3.0,1.0,0.0
17843940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639207124710084,0.4483223557472229,0.4042819142341614,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694782733917236,0.4839065074920654,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345742464065552,0.4122346937656402,0.2890645265579223,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909934401512146,0.384197324514389,0.3651247322559356,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530288100242615,0.2156786024570465,0.9794346690177916,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.28497314453125,297.2300720214844,284.8991394042969,1.0,0.5549432039260864,0.4203425943851471,0.4203425943851471,1.0,1.0,-3.027979850769043,0.9453967809677124,2.08258318901062,0.2632637321949005,0.8308014869689941,0.8308014869689941,0.0,122.4788055419922,129.0,57643.56640625,0.0,2213.340087890625,1.0,279.15802001953125,283.1239624023437,298.6772155761719,300.435546875,293.1499938964844,293.1499938964844,279.45001220703125,39935.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472806930541992,3.472829818725586,8.047380788411829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2666015625,0.0,1372.8389892578125,1895.4371337890625,0.0,4300.0,0.8696115612983704,1.0,0.0,3.0,1.0,0.0
17844000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639207124710084,0.4483223557472229,0.4042819142341614,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694782733917236,0.4839065074920654,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345742464065552,0.4122346937656402,0.2890645265579223,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909934401512146,0.384197324514389,0.3651247322559356,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530288100242615,0.2156786024570465,0.9794346690177916,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.28497314453125,297.2300720214844,284.8991394042969,1.0,0.5549432039260864,0.4203425943851471,0.4203425943851471,1.0,1.0,-3.027979850769043,0.9453967809677124,2.08258318901062,0.2632637321949005,0.8308014869689941,0.8308014869689941,0.0,122.4788055419922,129.0,57643.56640625,0.0,2213.340087890625,1.0,279.15802001953125,283.1239624023437,298.6772155761719,300.435546875,293.1499938964844,293.1499938964844,279.45001220703125,39935.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472806930541992,3.472829818725586,8.047380788411829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2666015625,0.0,1372.8389892578125,1895.4371337890625,0.0,4300.0,0.8696115612983704,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600830674171448,0.4479540884494781,0.4037276208400726,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759729146957397,0.4888693690299988,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318538904190063,0.4135684072971344,0.2898438274860382,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070166349411012,0.3848966062068939,0.3656397461891174,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507867217063904,0.2159715592861175,0.980358898639679,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.31451416015625,297.2536315917969,285.00250244140625,1.0,0.5575900673866272,0.4203769266605377,0.4203769266605377,1.0,1.0,-3.0359065532684326,0.9483705163002014,2.087536096572876,0.264086365699768,0.9223217368125916,0.9223217368125916,0.0,124.06513214111328,147.0,57123.43359375,0.0,2235.7197265625,1.0,279.4410705566406,283.2395324707031,298.5912475585937,300.24664306640625,293.1499938964844,293.1499938964844,279.1499938964844,33411.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594616651535034,3.594639778137207,8.621810252407158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.626953125,0.0,1453.3487548828125,1895.4371337890625,0.0,4300.0,0.891068160533905,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600830674171448,0.4479540884494781,0.4037276208400726,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759729146957397,0.4888693690299988,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318538904190063,0.4135684072971344,0.2898438274860382,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070166349411012,0.3848966062068939,0.3656397461891174,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507867217063904,0.2159715592861175,0.980358898639679,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.31451416015625,297.2536315917969,285.00250244140625,1.0,0.5575900673866272,0.4203769266605377,0.4203769266605377,1.0,1.0,-3.0359065532684326,0.9483705163002014,2.087536096572876,0.264086365699768,0.9223217368125916,0.9223217368125916,0.0,124.06513214111328,147.0,57123.43359375,0.0,2235.7197265625,1.0,279.4410705566406,283.2395324707031,298.5912475585937,300.24664306640625,293.1499938964844,293.1499938964844,279.1499938964844,33411.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594616651535034,3.594639778137207,8.621810252407158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.626953125,0.0,1453.3487548828125,1895.4371337890625,0.0,4300.0,0.891068160533905,1.0,0.0,3.0,1.0,0.0
17844180,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.944555640220642,0.4464845657348633,0.4028777182102203,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781493782997131,0.5101991295814514,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174325466156006,0.4141885936260223,0.2905816435813904,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940935134887695,0.3849774301052093,0.3661102652549743,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410068511962891,0.2158917486667633,0.9816386699676514,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3260498046875,297.2496337890625,284.9233703613281,1.0,0.565656840801239,0.4204112589359283,0.4204112589359283,1.0,1.0,-3.0635037422180176,0.9585639834403992,2.1049396991729736,0.2680562138557434,0.8507216572761536,0.8507216572761536,0.0,130.8632354736328,150.0,58074.2578125,0.0,2321.0625,1.0,279.15869140625,283.1316833496094,298.6228332519531,300.3865966796875,293.1499938964844,293.1499938964844,279.45001220703125,37974.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493661403656006,3.4936842918396,8.144322123371239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.427734375,0.0,1380.2291259765625,1895.4371337890625,0.0,4300.0,0.8725560307502747,1.0,0.0,3.0,1.0,0.0
17844240,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.944555640220642,0.4464845657348633,0.4028777182102203,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781493782997131,0.5101991295814514,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174325466156006,0.4141885936260223,0.2905816435813904,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940935134887695,0.3849774301052093,0.3661102652549743,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410068511962891,0.2158917486667633,0.9816386699676514,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3260498046875,297.2496337890625,284.9233703613281,1.0,0.565656840801239,0.4204112589359283,0.4204112589359283,1.0,1.0,-3.0635037422180176,0.9585639834403992,2.1049396991729736,0.2680562138557434,0.8507216572761536,0.8507216572761536,0.0,130.8632354736328,150.0,58074.2578125,0.0,2321.0625,1.0,279.15869140625,283.1316833496094,298.6228332519531,300.3865966796875,293.1499938964844,293.1499938964844,279.45001220703125,37974.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493661403656006,3.4936842918396,8.144322123371239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.427734375,0.0,1380.2291259765625,1895.4371337890625,0.0,4300.0,0.8725560307502747,1.0,0.0,3.0,1.0,0.0
17844300,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374572038650512,0.4462041854858398,0.4024806022644043,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5782938003540039,0.5198807716369629,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113605618476868,0.4148183763027191,0.2909528911113739,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885177373886108,0.3852416276931762,0.3663173317909241,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367593050003052,0.2159240394830703,0.981962263584137,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.32867431640625,297.2432861328125,285.0367736816406,1.0,0.5689589381217957,0.4204284250736236,0.4204284250736236,1.0,1.0,-3.075761079788208,0.963077187538147,2.1126840114593506,0.270020842552185,0.9350610375404358,0.9350610375404358,0.0,134.03298950195312,150.0,57551.7578125,0.0,2360.2080078125,1.0,279.3983154296875,283.2533264160156,298.56817626953125,300.1986083984375,293.1499938964844,293.1499938964844,279.45001220703125,33208.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562796115875244,3.562819004058838,8.469841077385354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0224609375,0.0,1417.911865234375,1895.4371337890625,0.0,4300.0,0.8854720592498779,1.0,0.0,3.0,1.0,0.0
17844360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.931946098804474,0.446026861667633,0.4024169147014618,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783240795135498,0.5277763605117798,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.906989574432373,0.4155711233615875,0.2915290892124176,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8842880129814148,0.3855980932712555,0.3667306303977966,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335056662559509,0.2159989923238754,0.9827082753181458,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.33013916015625,297.2372741699219,285.01824951171875,1.0,0.5720499157905579,0.4199717342853546,0.4199717342853546,1.0,1.0,-3.0872647762298584,0.9661943912506104,2.121070384979248,0.2706377506256103,0.9518857598304749,0.9518857598304749,0.0,136.71299743652344,153.0,57866.12890625,0.0,2395.6728515625,1.0,279.4420471191406,283.2349548339844,298.5572509765625,300.25177001953125,293.1499938964844,293.1499938964844,279.1499938964844,32407.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64902400970459,3.649047374725342,8.884780982043594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.66015625,0.0,1505.2137451171875,1895.4371337890625,0.0,4300.0,0.9023414850234984,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205363392829896,0.4443081617355346,0.401354044675827,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.576870322227478,0.5432676076889038,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8985903263092041,0.4160838425159454,0.2921940982341766,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758226633071899,0.3854767680168152,0.3670026361942291,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269195914268494,0.2156035900115966,0.9824702739715576,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3249206542969,297.2146911621094,284.9101867675781,1.0,0.5774603486061096,0.4190583825111389,0.4190583825111389,1.0,1.0,-3.1054582595825195,0.9704864621162416,2.134971857070923,0.2710617780685425,0.8598594665527344,0.8598594665527344,0.0,141.91156005859375,156.0,58716.57421875,0.0,2457.353271484375,1.0,279.1576232910156,283.1026916503906,298.5989990234375,300.4065856933594,293.1499938964844,293.1499938964844,279.45001220703125,38183.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556021451950073,3.5560450553894043,8.437660312665685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0849609375,0.0,1447.0240478515625,1895.4371337890625,0.0,4300.0,0.886310875415802,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205363392829896,0.4443081617355346,0.401354044675827,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.576870322227478,0.5432676076889038,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8985903263092041,0.4160838425159454,0.2921940982341766,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758226633071899,0.3854767680168152,0.3670026361942291,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269195914268494,0.2156035900115966,0.9824702739715576,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3249206542969,297.2146911621094,284.9101867675781,1.0,0.5774603486061096,0.4190583825111389,0.4190583825111389,1.0,1.0,-3.1054582595825195,0.9704864621162416,2.134971857070923,0.2710617780685425,0.8598594665527344,0.8598594665527344,0.0,141.91156005859375,156.0,58716.57421875,0.0,2457.353271484375,1.0,279.1576232910156,283.1026916503906,298.5989990234375,300.4065856933594,293.1499938964844,293.1499938964844,279.45001220703125,38183.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556021451950073,3.5560450553894043,8.437660312665685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0849609375,0.0,1447.0240478515625,1895.4371337890625,0.0,4300.0,0.886310875415802,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079481959342957,0.4436856806278229,0.4007444679737091,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928789138793944,0.5767092704772949,0.5464458465576172,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888195753097534,0.4173875451087951,0.2930998802185058,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659805655479431,0.3859381675720215,0.3674852550029754,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190386056900024,0.2154709696769714,0.9824820756912231,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3265075683594,297.203857421875,285.0031433105469,1.0,0.5814335346221924,0.4181450009346008,0.4181450009346008,1.0,1.0,-3.109954833984375,0.96977037191391,2.1401844024658203,0.2695050537586212,0.9513572454452516,0.9513572454452516,0.0,147.8160858154297,159.0,58118.328125,0.0,2497.447265625,1.0,279.4417724609375,283.2113037109375,298.52996826171875,300.247314453125,293.1499938964844,293.1499938964844,279.1499938964844,33094.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686667919158936,3.6866917610168457,9.06904006114928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.46875,0.0,1552.3885498046875,1895.4371337890625,0.0,4300.0,0.911429524421692,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079481959342957,0.4436856806278229,0.4007444679737091,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928789138793944,0.5767092704772949,0.5464458465576172,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888195753097534,0.4173875451087951,0.2930998802185058,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659805655479431,0.3859381675720215,0.3674852550029754,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190386056900024,0.2154709696769714,0.9824820756912231,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3265075683594,297.203857421875,285.0031433105469,1.0,0.5814335346221924,0.4181450009346008,0.4181450009346008,1.0,1.0,-3.109954833984375,0.96977037191391,2.1401844024658203,0.2695050537586212,0.9513572454452516,0.9513572454452516,0.0,147.8160858154297,159.0,58118.328125,0.0,2497.447265625,1.0,279.4417724609375,283.2113037109375,298.52996826171875,300.247314453125,293.1499938964844,293.1499938964844,279.1499938964844,33094.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686667919158936,3.6866917610168457,9.06904006114928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.46875,0.0,1552.3885498046875,1895.4371337890625,0.0,4300.0,0.911429524421692,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8976903557777405,0.4419183135032654,0.3996331691741943,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852011203765868,0.5770610570907593,0.5469833612442017,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804908990859985,0.4178851246833801,0.2937566936016083,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576505184173584,0.3857385516166687,0.3676904737949371,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119224667549133,0.2149667888879776,0.9817429184913636,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3282470703125,297.1940002441406,284.8992919921875,1.0,0.5843602418899536,0.417369395494461,0.417369395494461,1.0,1.0,-3.109708309173584,0.9676624536514282,2.142045736312866,0.2676581442356109,0.8530086278915405,0.8530086278915405,0.0,153.01361083984375,162.0,58604.55078125,0.0,2524.327880859375,1.0,279.157470703125,283.0887756347656,298.5649108886719,300.3719177246094,293.1499938964844,293.1499938964844,279.45001220703125,39027.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561201810836792,3.561225414276123,8.462261575914454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5146484375,0.0,1458.703369140625,1895.4371337890625,0.0,4300.0,0.8881416916847229,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8976903557777405,0.4419183135032654,0.3996331691741943,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852011203765868,0.5770610570907593,0.5469833612442017,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804908990859985,0.4178851246833801,0.2937566936016083,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576505184173584,0.3857385516166687,0.3676904737949371,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119224667549133,0.2149667888879776,0.9817429184913636,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3282470703125,297.1940002441406,284.8992919921875,1.0,0.5843602418899536,0.417369395494461,0.417369395494461,1.0,1.0,-3.109708309173584,0.9676624536514282,2.142045736312866,0.2676581442356109,0.8530086278915405,0.8530086278915405,0.0,153.01361083984375,162.0,58604.55078125,0.0,2524.327880859375,1.0,279.157470703125,283.0887756347656,298.5649108886719,300.3719177246094,293.1499938964844,293.1499938964844,279.45001220703125,39027.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561201810836792,3.561225414276123,8.462261575914454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5146484375,0.0,1458.703369140625,1895.4371337890625,0.0,4300.0,0.8881416916847229,1.0,0.0,3.0,1.0,0.0
17844780,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910684585571289,0.4413870275020599,0.398997038602829,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803282022476196,0.5789327025413513,0.5485284924507141,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754622936248779,0.4193158447742462,0.2946667075157165,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.852401852607727,0.386246383190155,0.3681049644947052,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.70694500207901,0.2148763388395309,0.981388509273529,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3382263183594,297.1967163085937,285.00054931640625,1.0,0.586837112903595,0.4165937602519989,0.4165937602519989,1.0,1.0,-3.1119589805603027,0.966486632823944,2.145472288131714,0.2659078240394592,0.9445681571960448,0.9445681571960448,0.0,156.76145935058594,165.0,57929.3203125,0.0,2548.5654296875,1.0,279.4417724609375,283.20611572265625,298.4918518066406,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,33410.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679208278656006,3.679232120513916,9.03237605598406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5791015625,0.0,1546.37890625,1895.4371337890625,0.0,4300.0,0.910016655921936,1.0,0.0,3.0,1.0,0.0
17844840,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910684585571289,0.4413870275020599,0.398997038602829,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803282022476196,0.5789327025413513,0.5485284924507141,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754622936248779,0.4193158447742462,0.2946667075157165,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.852401852607727,0.386246383190155,0.3681049644947052,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.70694500207901,0.2148763388395309,0.981388509273529,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3382263183594,297.1967163085937,285.00054931640625,1.0,0.586837112903595,0.4165937602519989,0.4165937602519989,1.0,1.0,-3.1119589805603027,0.966486632823944,2.145472288131714,0.2659078240394592,0.9445681571960448,0.9445681571960448,0.0,156.76145935058594,165.0,57929.3203125,0.0,2548.5654296875,1.0,279.4417724609375,283.20611572265625,298.4918518066406,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,33410.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679208278656006,3.679232120513916,9.03237605598406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5791015625,0.0,1546.37890625,1895.4371337890625,0.0,4300.0,0.910016655921936,1.0,0.0,3.0,1.0,0.0
17844900,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881387114524841,0.4406478404998779,0.398683100938797,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782045483589172,0.5795297026634216,0.5493968725204468,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733429908752441,0.4197160899639129,0.2951522469520569,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501623272895813,0.3862563967704773,0.3683537244796753,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047665119171143,0.2147141993045807,0.9814346432685852,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3409118652344,297.1951599121094,284.86834716796875,1.0,0.5880367755889893,0.4162059426307678,0.4162059426307678,1.0,1.0,-3.1135692596435547,0.9660648703575134,2.1475043296813965,0.2651974856853485,0.853975772857666,0.853975772857666,0.0,158.49461364746094,165.0,58762.03515625,0.0,2560.878662109375,1.0,279.197021484375,283.0582580566406,298.5337829589844,300.39373779296875,293.1499938964844,293.1499938964844,279.1499938964844,37820.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642647504806519,3.642671823501587,8.853756980897742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.859375,0.0,1538.5960693359375,1895.4371337890625,0.0,4300.0,0.9026108384132384,1.0,0.0,3.0,1.0,0.0
17844960,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8843899369239807,0.4397687911987304,0.3979581296443939,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9753205180168152,0.5799949169158936,0.5499027371406555,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8704944849014282,0.4199928939342499,0.295400321483612,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472749590873718,0.386140912771225,0.3683350384235382,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7019765377044678,0.2144620567560196,0.9807544350624084,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3426513671875,297.19207763671875,284.9028625488281,1.0,0.5890737771987915,0.4159448444843292,0.4159448444843292,1.0,1.0,-3.112765550613404,0.9650769233703612,2.147688627243042,0.264416754245758,0.8512903451919556,0.8512903451919556,0.0,160.4911651611328,168.0,58431.796875,0.0,2569.9326171875,1.0,279.1577453613281,283.0890808105469,298.52935791015625,300.3236083984375,293.1499938964844,293.1499938964844,279.45001220703125,39043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5507588386535645,3.5507824420928955,8.412704346483224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8935546875,0.0,1447.6905517578125,1895.4371337890625,0.0,4300.0,0.8858909606933594,1.0,0.0,3.0,1.0,0.0
17845020,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795682787895203,0.4393278956413269,0.3973897993564605,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718337655067444,0.582076370716095,0.5516989231109619,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672248125076294,0.4215710461139679,0.2963989377021789,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436729311943054,0.3867170512676239,0.3687923550605774,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983124017715454,0.2144382894039154,0.9805927276611328,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.353515625,297.1968688964844,285.00311279296875,1.0,0.5912176370620728,0.415422648191452,0.415422648191452,1.0,1.0,-3.115789890289306,0.9648290276527404,2.150960922241211,0.2633790671825409,0.9441678524017334,0.9441678524017334,0.0,163.48977661132812,171.0,57810.3828125,0.0,2591.742431640625,1.0,279.44171142578125,283.2051086425781,298.4615173339844,300.1567077636719,293.1499938964844,293.1499938964844,279.1499938964844,33328.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672598838806152,3.6726224422454834,8.999953138300043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.796875,0.0,1538.3411865234375,1895.4371337890625,0.0,4300.0,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
17845080,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795682787895203,0.4393278956413269,0.3973897993564605,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718337655067444,0.582076370716095,0.5516989231109619,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672248125076294,0.4215710461139679,0.2963989377021789,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436729311943054,0.3867170512676239,0.3687923550605774,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983124017715454,0.2144382894039154,0.9805927276611328,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.353515625,297.1968688964844,285.00311279296875,1.0,0.5912176370620728,0.415422648191452,0.415422648191452,1.0,1.0,-3.115789890289306,0.9648290276527404,2.150960922241211,0.2633790671825409,0.9441678524017334,0.9441678524017334,0.0,163.48977661132812,171.0,57810.3828125,0.0,2591.742431640625,1.0,279.44171142578125,283.2051086425781,298.4615173339844,300.1567077636719,293.1499938964844,293.1499938964844,279.1499938964844,33328.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672598838806152,3.6726224422454834,8.999953138300043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.796875,0.0,1538.3411865234375,1895.4371337890625,0.0,4300.0,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
17845140,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739861845970154,0.4377706944942474,0.3963957130908966,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675023555755616,0.5831755995750427,0.5531216859817505,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633171319961548,0.4223608076572418,0.2972038984298706,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.839530348777771,0.3866533935070038,0.3690520823001861,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941582560539246,0.2140640914440155,0.9800938367843628,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573913574219,297.1929016113281,284.90435791015625,1.0,0.5932888388633728,0.4149004518985748,0.4149004518985748,1.0,1.0,-3.116992950439453,0.963908314704895,2.153084754943848,0.2622399926185608,0.8517933487892151,0.8517933487892151,0.0,166.85313415527344,174.0,58360.6484375,0.0,2611.969482421875,1.0,279.1575927734375,283.0868835449219,298.5054626464844,300.2924499511719,293.1499938964844,293.1499938964844,279.45001220703125,38931.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5484209060668945,3.5484445095062256,8.401629543186573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.904296875,0.0,1444.3897705078125,1895.4371337890625,0.0,4300.0,0.8852837681770325,1.0,0.0,3.0,1.0,0.0
17845200,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739861845970154,0.4377706944942474,0.3963957130908966,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675023555755616,0.5831755995750427,0.5531216859817505,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633171319961548,0.4223608076572418,0.2972038984298706,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.839530348777771,0.3866533935070038,0.3690520823001861,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941582560539246,0.2140640914440155,0.9800938367843628,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573913574219,297.1929016113281,284.90435791015625,1.0,0.5932888388633728,0.4149004518985748,0.4149004518985748,1.0,1.0,-3.116992950439453,0.963908314704895,2.153084754943848,0.2622399926185608,0.8517933487892151,0.8517933487892151,0.0,166.85313415527344,174.0,58360.6484375,0.0,2611.969482421875,1.0,279.1575927734375,283.0868835449219,298.5054626464844,300.2924499511719,293.1499938964844,293.1499938964844,279.45001220703125,38931.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5484209060668945,3.5484445095062256,8.401629543186573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.904296875,0.0,1444.3897705078125,1895.4371337890625,0.0,4300.0,0.8852837681770325,1.0,0.0,3.0,1.0,0.0
17845260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793797492980957,0.4414370954036712,0.3985441327095032,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741472005844116,0.5894798636436462,0.5578148365020752,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701328039169312,0.4282847940921783,0.300434947013855,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454415202140808,0.3916277289390564,0.3725413084030151,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011144757270813,0.2187401503324508,0.9952422976493835,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3972473144531,297.23895263671875,285.03106689453125,1.0,0.5972330570220947,0.4143587350845337,0.4143587350845337,1.0,1.0,-3.151462316513061,0.9749758243560792,2.1764864921569824,0.2649703323841095,0.9694868326187134,0.9694868326187134,0.0,165.63339233398438,177.0,58342.46875,0.0,2673.30517578125,1.0,279.4417419433594,283.21759033203125,298.4474182128906,300.158935546875,293.1499938964844,293.1499938964844,279.1499938964844,32489.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693838357925415,3.693862199783325,9.10435289824818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2099609375,0.0,1555.907958984375,1895.4371337890625,0.0,4300.0,0.9128496050834656,1.0,0.0,3.0,1.0,0.0
