time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793797492980957,0.4414370954036712,0.3985441327095032,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741472005844116,0.5894798636436462,0.5578148365020752,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701328039169312,0.4282847940921783,0.300434947013855,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454415202140808,0.3916277289390564,0.3725413084030151,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011144757270813,0.2187401503324508,0.9952422976493835,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3972473144531,297.23895263671875,285.03106689453125,1.0,0.5972330570220947,0.4143587350845337,0.4143587350845337,1.0,1.0,-3.151462316513061,0.9749758243560792,2.1764864921569824,0.2649703323841095,0.9694868326187134,0.9694868326187134,0.0,165.63339233398438,177.0,58342.46875,0.0,2673.30517578125,1.0,279.4417419433594,283.21759033203125,298.4474182128906,300.158935546875,293.1499938964844,293.1499938964844,279.1499938964844,32489.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693838357925415,3.693862199783325,9.10435289824818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2099609375,0.0,1555.907958984375,1895.4371337890625,0.0,4300.0,0.9128496050834656,1.0,0.0,3.0,1.0,0.0
17845380,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793132901191711,0.4418637454509735,0.399614542722702,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975342869758606,0.5928284525871277,0.5616376399993896,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718550801277161,0.4314188063144684,0.3030860722064972,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467340469360352,0.3940367102622986,0.3754173517227173,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038877010345459,0.221341922879219,1.0093495845794678,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4137878417969,297.2530822753906,284.9181213378906,1.0,0.6020669937133789,0.4138170182704925,0.4138170182704925,1.0,1.0,-3.180976629257202,0.9841551184654236,2.196821451187134,0.267788290977478,0.8847489953041077,0.8847489953041077,0.0,167.45838928222656,180.0,59717.6484375,0.0,2742.25830078125,1.0,279.1568603515625,283.0733947753906,298.512939453125,300.3698425292969,293.1499938964844,293.1499938964844,279.45001220703125,37406.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643091917037964,3.643116235733032,8.855917599248642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4912109375,0.0,1536.002197265625,1895.4371337890625,0.0,4300.0,0.9048844575881958,1.0,0.0,3.0,1.0,0.0
17845440,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793132901191711,0.4418637454509735,0.399614542722702,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975342869758606,0.5928284525871277,0.5616376399993896,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718550801277161,0.4314188063144684,0.3030860722064972,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467340469360352,0.3940367102622986,0.3754173517227173,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038877010345459,0.221341922879219,1.0093495845794678,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4137878417969,297.2530822753906,284.9181213378906,1.0,0.6020669937133789,0.4138170182704925,0.4138170182704925,1.0,1.0,-3.180976629257202,0.9841551184654236,2.196821451187134,0.267788290977478,0.8847489953041077,0.8847489953041077,0.0,167.45838928222656,180.0,59717.6484375,0.0,2742.25830078125,1.0,279.1568603515625,283.0733947753906,298.512939453125,300.3698425292969,293.1499938964844,293.1499938964844,279.45001220703125,37406.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643091917037964,3.643116235733032,8.855917599248642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4912109375,0.0,1536.002197265625,1895.4371337890625,0.0,4300.0,0.9048844575881958,1.0,0.0,3.0,1.0,0.0
17845500,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8775466680526733,0.4422001540660858,0.3997488021850586,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742269515991212,0.5945174694061279,0.5630953907966614,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8709877133369446,0.4329617023468017,0.304087370634079,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457347750663757,0.3950921595096588,0.3763791024684906,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035068273544312,0.2223432064056396,1.0141277313232422,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4206848144531,297.2587890625,285.04180908203125,1.0,0.6043197512626648,0.4135461747646332,0.4135461747646332,1.0,1.0,-3.1909947395324707,0.9870398044586182,2.2039549350738525,0.2683907747268677,0.9752828478813172,0.9752828478813172,0.0,169.15110778808594,180.0,59097.03125,0.0,2771.775634765625,1.0,279.4021911621094,283.2077331542969,298.4667358398437,300.1866760253906,293.1499938964844,293.1499938964844,279.45001220703125,33303.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7044403553009033,3.7044644355773926,9.156690339295892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.5703125,0.0,1574.1099853515625,1895.4371337890625,0.0,4300.0,0.9172037839889526,1.0,0.0,3.0,1.0,0.0
17845560,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763206601142883,0.4426333606243133,0.4001920223236084,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735520482063292,0.5962737202644348,0.5648044347763062,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8705689907073975,0.4345679581165313,0.30524542927742,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8450977802276611,0.3961692750453949,0.377459853887558,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033407688140869,0.2232812643051147,1.018765568733215,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.4267272949219,297.26483154296875,285.03082275390625,1.0,0.6065891981124878,0.4129520356655121,0.4129520356655121,1.0,1.0,-3.2018513679504395,0.9894141554832458,2.212437391281128,0.2683104276657104,1.0,1.0,0.0,170.6841583251953,183.0,59439.0234375,0.0,2802.310791015625,1.0,279.4431457519531,283.19647216796875,298.463134765625,300.249755859375,293.1499938964844,293.1499938964844,279.1499938964844,32467.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787466526031494,3.7874913215637207,9.571740520186722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.501953125,0.0,1664.129638671875,1895.4371337890625,0.0,4300.0,0.93368399143219,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712658286094666,0.4418724775314331,0.4000365436077118,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696426391601562,0.598240315914154,0.5671870708465576,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.867283046245575,0.4364621043205261,0.3069167137145996,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416042923927307,0.3971714079380035,0.3788546621799469,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007129788398743,0.2242664694786071,1.025059938430786,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4276428222656,297.2623596191406,284.8993530273437,1.0,0.6106526851654053,0.4117637276649475,0.4117637276649475,1.0,1.0,-3.2157979011535645,0.9912294149398804,2.2245686054229736,0.2671132981777191,0.8944109678268433,0.8944109678268433,0.0,174.8094482421875,186.0,60509.90234375,0.0,2853.64013671875,1.0,279.1571350097656,283.04071044921875,298.5213317871094,300.4358825683594,293.1499938964844,293.1499938964844,279.45001220703125,37877.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722227334976196,3.722252607345581,9.244833449884028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.89453125,0.0,1629.3421630859375,1895.4371337890625,0.0,4300.0,0.9227484464645386,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712658286094666,0.4418724775314331,0.4000365436077118,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696426391601562,0.598240315914154,0.5671870708465576,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.867283046245575,0.4364621043205261,0.3069167137145996,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416042923927307,0.3971714079380035,0.3788546621799469,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007129788398743,0.2242664694786071,1.025059938430786,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4276428222656,297.2623596191406,284.8993530273437,1.0,0.6106526851654053,0.4117637276649475,0.4117637276649475,1.0,1.0,-3.2157979011535645,0.9912294149398804,2.2245686054229736,0.2671132981777191,0.8944109678268433,0.8944109678268433,0.0,174.8094482421875,186.0,60509.90234375,0.0,2853.64013671875,1.0,279.1571350097656,283.04071044921875,298.5213317871094,300.4358825683594,293.1499938964844,293.1499938964844,279.45001220703125,37877.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722227334976196,3.722252607345581,9.244833449884028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.89453125,0.0,1629.3421630859375,1895.4371337890625,0.0,4300.0,0.9227484464645386,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685065507888794,0.4419821798801422,0.3998836278915405,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674275517463684,0.5997524261474609,0.5683882832527161,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8654686212539673,0.4378925561904907,0.3077744245529175,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396371006965637,0.3979594707489013,0.3794799447059631,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990708112716675,0.2248384952545166,1.0275723934173584,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4299621582031,297.2640991210937,285.0304870605469,1.0,0.6126709580421448,0.4110982716083526,0.4110982716083526,1.0,1.0,-3.2218563556671143,0.9916169047355652,2.2302393913269043,0.2660391926765442,0.9885463118553162,0.9885463118553162,0.0,177.02239990234375,186.0,59723.03515625,0.0,2878.3935546875,1.0,279.4134216308594,283.185546875,298.46630859375,300.2392272949219,293.1499938964844,293.1499938964844,279.45001220703125,33607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7798256874084473,3.779850482940674,9.533158618069136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.5615234375,0.0,1663.921142578125,1895.4371337890625,0.0,4300.0,0.934004843235016,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672578930854797,0.4422220885753631,0.4001314342021942,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9665673971176147,0.6010853052139282,0.5696674585342407,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8648892045021057,0.4391583800315857,0.3086709678173065,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388376832008362,0.398698478937149,0.3801987469196319,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984408497810364,0.2253471314907074,1.0300201177597046,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4327697753906,297.2669677734375,285.0207824707031,1.0,0.6142989993095398,0.4105754196643829,0.4105754196643829,1.0,1.0,-3.228576421737671,0.9926116466522216,2.235964775085449,0.2654801309108734,1.0,1.0,0.0,178.38394165039062,189.0,59913.21484375,0.0,2899.921630859375,1.0,279.4437561035156,283.1765441894531,298.4611511230469,300.2841491699219,293.1499938964844,293.1499938964844,279.1499938964844,33184.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8378772735595694,3.837902784347534,9.82823394224397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.611328125,0.0,1730.25927734375,1895.4371337890625,0.0,4300.0,0.945435345172882,1.0,0.0,3.0,1.0,0.0
17845860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626590967178345,0.4413348436355591,0.399814248085022,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627950191497804,0.6027832627296448,0.5717394351959229,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619616627693176,0.4409209787845611,0.3102077841758728,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356112241744995,0.3994608223438263,0.3812994956970215,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956172585487366,0.2258876711130142,1.0339254140853882,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4311828613281,297.2616577148437,284.8941955566406,1.0,0.6176679134368896,0.4097036123275757,0.4097036123275757,1.0,1.0,-3.2385642528533936,0.9937849044799804,2.244779348373413,0.2644816040992737,0.8971418738365173,0.8971418738365173,0.0,182.21270751953125,192.0,60856.93359375,0.0,2942.036865234375,1.0,279.1568603515625,283.02703857421875,298.5114440917969,300.4508972167969,293.1499938964844,293.1499938964844,279.45001220703125,38306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756119728088379,3.756145238876343,9.413955694981268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.900390625,0.0,1672.2279052734375,1895.4371337890625,0.0,4300.0,0.9306383728981018,1.0,0.0,3.0,1.0,0.0
17845920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626590967178345,0.4413348436355591,0.399814248085022,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627950191497804,0.6027832627296448,0.5717394351959229,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619616627693176,0.4409209787845611,0.3102077841758728,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356112241744995,0.3994608223438263,0.3812994956970215,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956172585487366,0.2258876711130142,1.0339254140853882,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4311828613281,297.2616577148437,284.8941955566406,1.0,0.6176679134368896,0.4097036123275757,0.4097036123275757,1.0,1.0,-3.2385642528533936,0.9937849044799804,2.244779348373413,0.2644816040992737,0.8971418738365173,0.8971418738365173,0.0,182.21270751953125,192.0,60856.93359375,0.0,2942.036865234375,1.0,279.1568603515625,283.02703857421875,298.5114440917969,300.4508972167969,293.1499938964844,293.1499938964844,279.45001220703125,38306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756119728088379,3.756145238876343,9.413955694981268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.900390625,0.0,1672.2279052734375,1895.4371337890625,0.0,4300.0,0.9306383728981018,1.0,0.0,3.0,1.0,0.0
17845980,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593289256095886,0.4416635036468506,0.3998603820800781,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.960210382938385,0.6055052876472473,0.5740639567375183,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601794242858887,0.4436230957508087,0.3119382262229919,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333661556243896,0.4009081721305847,0.3825259208679199,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935712099075317,0.2267413884401321,1.0376054048538208,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4355163574219,297.2655334472656,285.0214233398437,1.0,0.6208258867263794,0.4088318049907684,0.4088318049907684,1.0,1.0,-3.2493858337402344,0.9952791929244996,2.2541067600250244,0.2633700668811798,1.0,1.0,0.0,185.38560485839844,195.0,60157.9375,0.0,2982.54931640625,1.0,279.4439392089844,283.16973876953125,298.4458312988281,300.28643798828125,293.1499938964844,293.1499938964844,279.1499938964844,33544.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8602163791656494,3.860242128372192,9.94298034129315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3232421875,0.0,1760.4287109375,1895.4371337890625,0.0,4300.0,0.9506494998931884,1.0,0.0,3.0,1.0,0.0
17846040,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593289256095886,0.4416635036468506,0.3998603820800781,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.960210382938385,0.6055052876472473,0.5740639567375183,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601794242858887,0.4436230957508087,0.3119382262229919,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333661556243896,0.4009081721305847,0.3825259208679199,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935712099075317,0.2267413884401321,1.0376054048538208,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4355163574219,297.2655334472656,285.0214233398437,1.0,0.6208258867263794,0.4088318049907684,0.4088318049907684,1.0,1.0,-3.2493858337402344,0.9952791929244996,2.2541067600250244,0.2633700668811798,1.0,1.0,0.0,185.38560485839844,195.0,60157.9375,0.0,2982.54931640625,1.0,279.4439392089844,283.16973876953125,298.4458312988281,300.28643798828125,293.1499938964844,293.1499938964844,279.1499938964844,33544.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8602163791656494,3.860242128372192,9.94298034129315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3232421875,0.0,1760.4287109375,1895.4371337890625,0.0,4300.0,0.9506494998931884,1.0,0.0,3.0,1.0,0.0
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8578459620475769,0.4413564503192901,0.3999464213848114,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9590919613838196,0.6064496636390686,0.5752952694892883,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594685792922974,0.4446364641189575,0.3128639757633209,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324159383773804,0.401382178068161,0.3832192122936249,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6927143335342407,0.2270275205373764,1.0396844148635864,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.43511962890625,297.2641296386719,284.8794860839844,1.0,0.6224344372749329,0.4083958864212036,0.4083958864212036,1.0,1.0,-3.2554233074188232,0.9962328672409058,2.259190320968628,0.2630132734775543,0.918125331401825,0.918125331401825,0.0,186.92691040039065,195.0,61283.7265625,0.0,3003.976806640625,1.0,279.19384765625,283.0091857910156,298.4922790527344,300.4996643066406,293.1499938964844,293.1499938964844,279.1499938964844,36562.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8487417697906494,3.848767757415772,9.883956408884842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.3154296875,0.0,1770.1591796875,1895.4371337890625,0.0,4300.0,0.948563516139984,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554060459136963,0.4407830834388733,0.3995437324047088,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569265842437744,0.607116162776947,0.5760468244552612,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578624129295349,0.4454208016395569,0.313492864370346,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306710124015808,0.4016415476799011,0.3835858702659607,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910841464996338,0.2271551489830017,1.0408157110214231,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.4325866699219,297.25994873046875,284.8936767578125,1.0,0.6238711476325989,0.4079720377922058,0.4079720377922058,1.0,1.0,-3.258403778076172,0.996131718158722,2.2622721195220947,0.2622564733028412,0.9006476402282715,0.9006476402282715,0.0,188.88218688964844,198.0,61087.859375,0.0,3021.2275390625,1.0,279.1563415527344,283.01934814453125,298.4930419921875,300.4481201171875,293.1499938964844,293.1499938964844,278.8500061035156,38394.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777080535888672,3.777106285095215,9.519316677142342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.044921875,0.0,1697.743896484375,1895.4371337890625,0.0,4300.0,0.9353744387626648,1.0,0.0,3.0,1.0,0.0
17846220,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508329391479492,0.4398584365844726,0.3987263143062591,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9527862668037416,0.6085586547851562,0.5774420499801636,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548955917358398,0.4471303820610046,0.3147099614143371,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273508548736572,0.4021974205970764,0.3841929733753204,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878905892372131,0.2273642718791961,1.0423541069030762,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42828369140625,297.25341796875,284.88720703125,1.0,0.6264950633049011,0.4071242809295654,0.4071242809295654,1.0,1.0,-3.2631404399871826,0.9954994916915894,2.267641067504883,0.2604706287384033,0.8322014212608337,0.8322014212608337,0.0,192.5906524658203,201.0,61119.53125,0.0,3052.061767578125,1.0,278.8583068847656,282.9892883300781,298.4956359863281,300.467529296875,293.1499938964844,293.1499938964844,279.1499938964844,40930.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534456491470337,3.534480333328247,8.335633197020798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4453125,0.0,1444.10205078125,1895.4371337890625,0.0,4300.0,0.884087324142456,1.0,0.0,3.0,1.0,0.0
17846280,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508329391479492,0.4398584365844726,0.3987263143062591,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9527862668037416,0.6085586547851562,0.5774420499801636,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548955917358398,0.4471303820610046,0.3147099614143371,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273508548736572,0.4021974205970764,0.3841929733753204,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878905892372131,0.2273642718791961,1.0423541069030762,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42828369140625,297.25341796875,284.88720703125,1.0,0.6264950633049011,0.4071242809295654,0.4071242809295654,1.0,1.0,-3.2631404399871826,0.9954994916915894,2.267641067504883,0.2604706287384033,0.8322014212608337,0.8322014212608337,0.0,192.5906524658203,201.0,61119.53125,0.0,3052.061767578125,1.0,278.8583068847656,282.9892883300781,298.4956359863281,300.467529296875,293.1499938964844,293.1499938964844,279.1499938964844,40930.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534456491470337,3.534480333328247,8.335633197020798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4453125,0.0,1444.10205078125,1895.4371337890625,0.0,4300.0,0.884087324142456,1.0,0.0,3.0,1.0,0.0
17846340,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488277792930603,0.4404090642929077,0.3990561366081238,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514288306236268,0.6113620400428772,0.5799000263214111,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543315529823303,0.4500751793384552,0.3166443109512329,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261516094207764,0.403752714395523,0.3855342268943786,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866846084594727,0.2281760275363922,1.0457276105880735,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.43280029296875,297.2598571777344,285.0000305175781,1.0,0.6293337345123291,0.406276524066925,0.406276524066925,1.0,1.0,-3.274479627609253,0.997191607952118,2.2772879600524902,0.2594414353370666,0.9266517758369446,0.9266517758369446,0.0,195.0897827148437,189.0,60504.09375,0.0,3090.55908203125,1.0,279.1414794921875,283.11773681640625,298.4166564941406,300.2815856933594,293.1499938964844,293.1499938964844,278.8500061035156,33928.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63707423210144,3.637097597122192,8.826684734231094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5869140625,0.0,1503.393798828125,1895.4371337890625,0.0,4300.0,0.901075839996338,1.0,0.0,3.0,1.0,0.0
17846400,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488277792930603,0.4404090642929077,0.3990561366081238,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514288306236268,0.6113620400428772,0.5799000263214111,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543315529823303,0.4500751793384552,0.3166443109512329,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261516094207764,0.403752714395523,0.3855342268943786,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866846084594727,0.2281760275363922,1.0457276105880735,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.43280029296875,297.2598571777344,285.0000305175781,1.0,0.6293337345123291,0.406276524066925,0.406276524066925,1.0,1.0,-3.274479627609253,0.997191607952118,2.2772879600524902,0.2594414353370666,0.9266517758369446,0.9266517758369446,0.0,195.0897827148437,189.0,60504.09375,0.0,3090.55908203125,1.0,279.1414794921875,283.11773681640625,298.4166564941406,300.2815856933594,293.1499938964844,293.1499938964844,278.8500061035156,33928.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63707423210144,3.637097597122192,8.826684734231094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5869140625,0.0,1503.393798828125,1895.4371337890625,0.0,4300.0,0.901075839996338,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527578115463257,0.4397970139980316,0.3986210823059082,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577409625053406,0.6130675673484802,0.5816159248352051,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599569201469421,0.4521254897117615,0.318117082118988,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8306968808174133,0.4046488106250763,0.3864055275917053,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908886432647705,0.2286156266927719,1.0475293397903442,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.4299011230469,297.256591796875,284.91461181640625,1.0,0.6278878450393677,0.4054844379425049,0.4054844379425049,1.0,1.0,-3.2810168266296387,0.9973078966140748,2.283709049224853,0.2581588625907898,0.8485640287399292,0.8485640287399292,0.0,191.5784149169922,177.0,61116.5625,0.0,3085.12353515625,1.0,278.85845947265625,283.0097045898437,298.4525756835937,300.41339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38528.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518893241882324,3.518916606903076,8.262386472779326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.162109375,0.0,1410.3765869140625,1895.4371337890625,0.0,4300.0,0.8784419894218445,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527578115463257,0.4397970139980316,0.3986210823059082,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577409625053406,0.6130675673484802,0.5816159248352051,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599569201469421,0.4521254897117615,0.318117082118988,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8306968808174133,0.4046488106250763,0.3864055275917053,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908886432647705,0.2286156266927719,1.0475293397903442,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.4299011230469,297.256591796875,284.91461181640625,1.0,0.6278878450393677,0.4054844379425049,0.4054844379425049,1.0,1.0,-3.2810168266296387,0.9973078966140748,2.283709049224853,0.2581588625907898,0.8485640287399292,0.8485640287399292,0.0,191.5784149169922,177.0,61116.5625,0.0,3085.12353515625,1.0,278.85845947265625,283.0097045898437,298.4525756835937,300.41339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38528.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518893241882324,3.518916606903076,8.262386472779326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.162109375,0.0,1410.3765869140625,1895.4371337890625,0.0,4300.0,0.8784419894218445,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.862372100353241,0.4402258992195129,0.3984625935554504,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701287746429444,0.61565101146698,0.5834877490997314,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8713890314102173,0.4550093114376068,0.31972336769104,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403769731521606,0.4061799049377441,0.3873480558395386,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998128890991211,0.229424849152565,1.049083948135376,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4324645996094,297.26177978515625,285.0043029785156,1.0,0.6244381666183472,0.4046923518180847,0.4046923518180847,1.0,1.0,-3.288005113601685,0.997590184211731,2.290414810180664,0.2567152380943298,0.9372227191925048,0.9372227191925048,0.0,183.7568359375,165.0,60578.76171875,0.0,3056.466552734375,1.0,279.1414794921875,283.1167907714844,298.3840026855469,300.2518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33239.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643348455429077,3.643371820449829,8.857164175424259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.453125,0.0,1505.160400390625,1895.4371337890625,0.0,4300.0,0.901844084262848,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.862372100353241,0.4402258992195129,0.3984625935554504,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701287746429444,0.61565101146698,0.5834877490997314,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8713890314102173,0.4550093114376068,0.31972336769104,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403769731521606,0.4061799049377441,0.3873480558395386,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998128890991211,0.229424849152565,1.049083948135376,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4324645996094,297.26177978515625,285.0043029785156,1.0,0.6244381666183472,0.4046923518180847,0.4046923518180847,1.0,1.0,-3.288005113601685,0.997590184211731,2.290414810180664,0.2567152380943298,0.9372227191925048,0.9372227191925048,0.0,183.7568359375,165.0,60578.76171875,0.0,3056.466552734375,1.0,279.1414794921875,283.1167907714844,298.3840026855469,300.2518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33239.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643348455429077,3.643371820449829,8.857164175424259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.453125,0.0,1505.160400390625,1895.4371337890625,0.0,4300.0,0.901844084262848,1.0,0.0,3.0,1.0,0.0
17846700,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684647083282471,0.4399506151676178,0.3983141779899597,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.977190375328064,0.6164886355400085,0.584355354309082,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784682750701904,0.4560804963111877,0.3204962611198425,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464468717575073,0.4066685438156128,0.3878002762794494,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053371667861938,0.2296867817640304,1.0498589277267456,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.43072509765625,297.2604064941406,284.8766174316406,1.0,0.6222880482673645,0.404296338558197,0.404296338558197,1.0,1.0,-3.2912817001342773,0.9976435899734496,2.293637990951538,0.2560681402683258,0.8504327535629272,0.8504327535629272,0.0,179.13267517089844,165.0,61450.70703125,0.0,3037.6015625,1.0,278.8978576660156,282.9728698730469,298.42626953125,300.4531555175781,293.1499938964844,293.1499938964844,278.8500061035156,37676.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608488082885742,3.608512163162232,8.688481329954811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.07421875,0.0,1499.87255859375,1895.4371337890625,0.0,4300.0,0.894952118396759,1.0,0.0,3.0,1.0,0.0
17846760,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745118975639343,0.4395626783370971,0.3977676331996918,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.983801245689392,0.6171857118606567,0.5848156809806824,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855735659599304,0.4570502042770386,0.3210202157497406,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525786399841309,0.407039612531662,0.3879701793193817,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107579708099365,0.2298599779605865,1.0498210191726685,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.4277038574219,297.2574768066406,284.9094543457031,1.0,0.6197975277900696,0.4038991630077362,0.4038991630077362,1.0,1.0,-3.291968822479248,0.9967860579490662,2.295182704925537,0.2550417184829712,0.8506036996841431,0.8506036996841431,0.0,174.4949188232422,153.0,61173.7421875,0.0,3013.036376953125,1.0,278.8580017089844,283.000732421875,298.421630859375,300.38702392578125,293.1499938964844,293.1499938964844,279.1499938964844,38602.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5283873081207275,3.5284106731414795,8.307030725518416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.025390625,0.0,1420.8558349609375,1895.4371337890625,0.0,4300.0,0.8805686235427856,1.0,0.0,3.0,1.0,0.0
17846820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912621140480042,0.4400184452533722,0.3974988460540771,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989919662475586,0.6197031140327454,0.5862005949020386,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043745398521424,0.4600099623203277,0.3225756883621216,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691638708114624,0.4085712730884552,0.3887824416160583,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7239974141120911,0.2306842356920242,1.0508559942245483,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4292297363281,297.2626647949219,285.0007629394531,1.0,0.6145244240760803,0.4031048119068146,0.4031048119068146,1.0,1.0,-3.297360897064209,0.9964795708656312,2.3008813858032227,0.2534011006355285,0.9380234479904176,0.9380234479904176,0.0,163.6681365966797,141.0,60604.6796875,0.0,2963.80126953125,1.0,279.1415405273437,283.1099853515625,298.3504943847656,300.22076416015625,293.1499938964844,293.1499938964844,278.8500061035156,33316.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511967182159424,3.6512203216552734,8.895364658201288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.6328125,0.0,1514.4173583984375,1895.4371337890625,0.0,4300.0,0.903660237789154,1.0,0.0,3.0,1.0,0.0
17846880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912621140480042,0.4400184452533722,0.3974988460540771,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989919662475586,0.6197031140327454,0.5862005949020386,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043745398521424,0.4600099623203277,0.3225756883621216,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691638708114624,0.4085712730884552,0.3887824416160583,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7239974141120911,0.2306842356920242,1.0508559942245483,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4292297363281,297.2626647949219,285.0007629394531,1.0,0.6145244240760803,0.4031048119068146,0.4031048119068146,1.0,1.0,-3.297360897064209,0.9964795708656312,2.3008813858032227,0.2534011006355285,0.9380234479904176,0.9380234479904176,0.0,163.6681365966797,141.0,60604.6796875,0.0,2963.80126953125,1.0,279.1415405273437,283.1099853515625,298.3504943847656,300.22076416015625,293.1499938964844,293.1499938964844,278.8500061035156,33316.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511967182159424,3.6512203216552734,8.895364658201288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.6328125,0.0,1514.4173583984375,1895.4371337890625,0.0,4300.0,0.903660237789154,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987306952476501,0.4395486116409302,0.3972637355327606,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.621457040309906,0.5742705464363098,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9136719703674316,0.4613092243671417,0.3235670626163482,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769087791442871,0.4090859591960907,0.3893349468708038,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298074960708618,0.2309402078390121,1.0518871545791626,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.4267272949219,297.2626037597656,284.8721923828125,1.0,0.6101335883140564,0.4025964140892029,0.4025964140892029,1.0,1.0,-3.285963535308838,0.9910593032836914,2.2949042320251465,0.2508547902107239,0.8377635478973389,0.8377635478973389,0.0,158.6931915283203,141.0,61078.51171875,0.0,2911.42919921875,1.0,278.8785400390625,282.9678955078125,298.39404296875,300.3936462402344,293.1499938964844,293.1499938964844,278.8500061035156,39608.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56552791595459,3.5655517578125,8.482834346068557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.939453125,0.0,1467.575927734375,1895.4371337890625,0.0,4300.0,0.8875814080238342,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9002813696861267,0.4392503499984741,0.3969126045703888,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6231954097747803,0.5708922147750854,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9161819219589232,0.4620024561882019,0.3239931166172027,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8787921071052551,0.4093105494976043,0.3894984722137451,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.731182873249054,0.2310223430395126,1.0521084070205688,284.8949279785156,284.95001220703125,301.11328125,293.9532165527344,298.4264221191406,297.2652282714844,284.89459228515625,1.0,0.6069651246070862,0.4023104608058929,0.4023104608058929,1.0,1.0,-3.269449710845948,0.9844428896903992,2.285006761550904,0.2486647516489029,0.8392294645309448,0.8392294645309448,0.0,156.98959350585938,129.0,60698.27734375,0.0,2878.423828125,1.0,278.8578186035156,282.9906311035156,298.38250732421875,300.3316955566406,293.1499938964844,293.1499938964844,279.1499938964844,39362.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.511309862136841,3.5113332271575928,8.226813292822044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.955078125,0.0,1408.4749755859375,1895.4371337890625,0.0,4300.0,0.8772521615028381,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9185229539871216,0.4395784735679626,0.3966030776500702,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.6308462619781494,0.5399352312088013,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9379579424858092,0.4649116694927215,0.3255674540996551,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8963186740875244,0.4107122719287872,0.3902618288993835,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7441849112510681,0.2317768633365631,1.0531102418899536,284.9786376953125,284.95001220703125,301.11083984375,293.9285583496094,298.4423522949219,297.2925720214844,284.9773864746094,1.0,0.5984674096107483,0.4018848240375519,0.4018848240375519,1.0,1.0,-3.24881362915039,0.9760614037513732,2.272752285003662,0.2440693825483322,0.9085549116134644,0.9085549116134644,0.0,146.86529541015625,117.0,59637.7578125,0.0,2767.845703125,1.0,279.1412658691406,283.0997619628906,298.2976379394531,300.1207580566406,293.1499938964844,293.1499938964844,278.8500061035156,34312.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601608991622925,3.6016323566436768,8.655385954625672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.080078125,0.0,1467.53759765625,1895.4371337890625,0.0,4300.0,0.8930869102478027,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9185229539871216,0.4395784735679626,0.3966030776500702,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.6308462619781494,0.5399352312088013,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9379579424858092,0.4649116694927215,0.3255674540996551,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8963186740875244,0.4107122719287872,0.3902618288993835,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7441849112510681,0.2317768633365631,1.0531102418899536,284.9786376953125,284.95001220703125,301.11083984375,293.9285583496094,298.4423522949219,297.2925720214844,284.9773864746094,1.0,0.5984674096107483,0.4018848240375519,0.4018848240375519,1.0,1.0,-3.24881362915039,0.9760614037513732,2.272752285003662,0.2440693825483322,0.9085549116134644,0.9085549116134644,0.0,146.86529541015625,117.0,59637.7578125,0.0,2767.845703125,1.0,279.1412658691406,283.0997619628906,298.2976379394531,300.1207580566406,293.1499938964844,293.1499938964844,278.8500061035156,34312.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601608991622925,3.6016323566436768,8.655385954625672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.080078125,0.0,1467.53759765625,1895.4371337890625,0.0,4300.0,0.8930869102478027,1.0,0.0,3.0,1.0,0.0
