time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847180,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379542469978333,0.4389217793941498,0.3959068059921264,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403400301933289,0.5106855630874634,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589701294898988,0.4670571684837341,0.3269385099411011,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147782325744628,0.4114915728569031,0.3908235728740692,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578243613243103,0.2322405278682708,1.0540186166763306,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4588928222656,297.32257080078125,284.8983459472656,1.0,0.5885774493217468,0.4014591872692108,0.4014591872692108,1.0,1.0,-3.21622896194458,0.9634814858436584,2.2527475357055664,0.238736942410469,0.8209972381591797,0.8209972381591797,0.0,137.26443481445312,135.0,59473.20703125,0.0,2648.6142578125,1.0,278.8589782714844,283.009521484375,298.313232421875,300.185546875,293.1499938964844,293.1499938964844,279.1499938964844,39724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424933433532715,3.424956083297729,7.827040917618433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.970703125,0.0,1323.0380859375,1895.4371337890625,0.0,4300.0,0.8586628437042236,1.0,0.0,3.0,1.0,0.0
17847240,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379542469978333,0.4389217793941498,0.3959068059921264,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403400301933289,0.5106855630874634,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589701294898988,0.4670571684837341,0.3269385099411011,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147782325744628,0.4114915728569031,0.3908235728740692,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578243613243103,0.2322405278682708,1.0540186166763306,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4588928222656,297.32257080078125,284.8983459472656,1.0,0.5885774493217468,0.4014591872692108,0.4014591872692108,1.0,1.0,-3.21622896194458,0.9634814858436584,2.2527475357055664,0.238736942410469,0.8209972381591797,0.8209972381591797,0.0,137.26443481445312,135.0,59473.20703125,0.0,2648.6142578125,1.0,278.8589782714844,283.009521484375,298.313232421875,300.185546875,293.1499938964844,293.1499938964844,279.1499938964844,39724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424933433532715,3.424956083297729,7.827040917618433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.970703125,0.0,1323.0380859375,1895.4371337890625,0.0,4300.0,0.8586628437042236,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9419144988059998,0.4391320943832397,0.3957731425762176,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6457860469818115,0.5049216151237488,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.963601529598236,0.4685857892036438,0.3277782499790191,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191509485244752,0.4122078418731689,0.3912520408630371,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609294652938843,0.2326981127262115,1.0551780462265017,285.0076599121094,284.95001220703125,301.10455322265625,293.8901062011719,298.4716186523437,297.34307861328125,285.008544921875,1.0,0.5876424312591553,0.4012463688850403,0.4012463688850403,1.0,1.0,-3.212013006210327,0.9614575505256652,2.250555515289306,0.2370857745409011,0.8944547772407532,0.8944547772407532,0.0,135.4902801513672,135.0,58669.47265625,0.0,2630.474609375,1.0,279.09600830078125,283.13446044921875,298.24609375,299.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,34488.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4682133197784424,3.468235492706299,8.026106570468983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.6279296875,0.0,1329.4259033203125,1895.4371337890625,0.0,4300.0,0.8656254410743713,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424123764038086,0.4394492506980896,0.3960638344287872,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506128907203674,0.5045903921127319,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649468064308168,0.470229297876358,0.3289124667644501,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.920074999332428,0.4130367636680603,0.3920137584209442,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616587281227112,0.2332580834627151,1.057551383972168,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4830017089844,297.360595703125,284.9930114746094,1.0,0.5886224508285522,0.4011752307415008,0.4011752307415008,1.0,1.0,-3.2170817852020264,0.9630287289619446,2.2540528774261475,0.237281247973442,0.9020897150039672,0.9020897150039672,0.0,135.60101318359375,153.0,58859.6953125,0.0,2641.24658203125,1.0,279.14117431640625,283.1221008300781,298.2264709472656,299.98797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33646.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5342326164245605,3.534255027770996,8.334576477864175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.87890625,0.0,1391.096435546875,1895.4371337890625,0.0,4300.0,0.8774746060371399,1.0,0.0,3.0,1.0,0.0
17847420,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328482747077942,0.4390023350715637,0.3960176110267639,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565513014793396,0.5180917978286743,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581066370010376,0.4726537764072418,0.3308327794075012,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.911916971206665,0.4139874875545501,0.3932128250598907,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7560900449752808,0.2339406162500381,1.0618258714675903,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4877319335937,297.3688659667969,284.9261779785156,1.0,0.5950273871421814,0.4010330140590668,0.4010330140590668,1.0,1.0,-3.242131471633911,0.9714242815971376,2.270707368850708,0.2397579997777938,0.8387113809585571,0.8387113809585571,0.0,140.33572387695312,171.0,59759.37890625,0.0,2718.050048828125,1.0,278.8592834472656,283.0265808105469,298.259765625,300.1258850097656,293.1499938964844,293.1499938964844,279.1499938964844,37854.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.428028583526612,3.428050994873047,7.841193792046397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0634765625,0.0,1312.983642578125,1895.4371337890625,0.0,4300.0,0.857897162437439,1.0,0.0,3.0,1.0,0.0
17847480,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328482747077942,0.4390023350715637,0.3960176110267639,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565513014793396,0.5180917978286743,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581066370010376,0.4726537764072418,0.3308327794075012,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.911916971206665,0.4139874875545501,0.3932128250598907,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7560900449752808,0.2339406162500381,1.0618258714675903,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4877319335937,297.3688659667969,284.9261779785156,1.0,0.5950273871421814,0.4010330140590668,0.4010330140590668,1.0,1.0,-3.242131471633911,0.9714242815971376,2.270707368850708,0.2397579997777938,0.8387113809585571,0.8387113809585571,0.0,140.33572387695312,171.0,59759.37890625,0.0,2718.050048828125,1.0,278.8592834472656,283.0265808105469,298.259765625,300.1258850097656,293.1499938964844,293.1499938964844,279.1499938964844,37854.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.428028583526612,3.428050994873047,7.841193792046397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0634765625,0.0,1312.983642578125,1895.4371337890625,0.0,4300.0,0.857897162437439,1.0,0.0,3.0,1.0,0.0
17847540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9163838624954224,0.4394993782043457,0.3965238928794861,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592268347740173,0.5431160926818848,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9440990090370178,0.4758853316307068,0.3331387341022491,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980509638786316,0.4155136942863464,0.3947727978229522,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458585500717163,0.2348443418741226,1.066874384880066,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4833068847656,297.3632507324219,285.0214538574219,1.0,0.6057959198951721,0.4008907675743103,0.4008907675743103,1.0,1.0,-3.28353214263916,0.9855077862739564,2.2980244159698486,0.2442958354949951,0.9392700791358948,0.9392700791358948,0.0,149.19102478027344,189.0,59865.40625,0.0,2853.181640625,1.0,279.140869140625,283.12872314453125,298.19732666015625,300.0053405761719,293.1499938964844,293.1499938964844,278.8500061035156,32265.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5890097618103027,3.5890324115753174,8.594934683969768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.9423828125,0.0,1438.8883056640625,1895.4371337890625,0.0,4300.0,0.8890072107315063,1.0,0.0,3.0,1.0,0.0
17847600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9163838624954224,0.4394993782043457,0.3965238928794861,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592268347740173,0.5431160926818848,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9440990090370178,0.4758853316307068,0.3331387341022491,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980509638786316,0.4155136942863464,0.3947727978229522,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458585500717163,0.2348443418741226,1.066874384880066,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4833068847656,297.3632507324219,285.0214538574219,1.0,0.6057959198951721,0.4008907675743103,0.4008907675743103,1.0,1.0,-3.28353214263916,0.9855077862739564,2.2980244159698486,0.2442958354949951,0.9392700791358948,0.9392700791358948,0.0,149.19102478027344,189.0,59865.40625,0.0,2853.181640625,1.0,279.140869140625,283.12872314453125,298.19732666015625,300.0053405761719,293.1499938964844,293.1499938964844,278.8500061035156,32265.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5890097618103027,3.5890324115753174,8.594934683969768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.9423828125,0.0,1438.8883056640625,1895.4371337890625,0.0,4300.0,0.8890072107315063,1.0,0.0,3.0,1.0,0.0
17847660,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967005610466003,0.4387892484664917,0.3965456783771515,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.657477080821991,0.5770170092582703,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244496822357178,0.4781334102153778,0.3351699709892273,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806162476539612,0.4162617623806,0.3960846364498138,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327835559844971,0.2351559996604919,1.070968508720398,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45684814453125,297.33062744140625,284.9280090332031,1.0,0.6193505525588989,0.3997268974781036,0.3997268974781036,1.0,1.0,-3.3332645893096924,0.999653935432434,2.333610773086548,0.2472021728754043,0.86661696434021,0.86661696434021,0.0,161.49493408203125,192.0,61266.3125,0.0,3029.23291015625,1.0,278.85797119140625,283.00128173828125,298.24957275390625,300.2017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533726930618286,3.533750057220459,8.332192464877153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3447265625,0.0,1415.4801025390625,1895.4371337890625,0.0,4300.0,0.8805713653564453,1.0,0.0,3.0,1.0,0.0
17847720,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967005610466003,0.4387892484664917,0.3965456783771515,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.657477080821991,0.5770170092582703,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244496822357178,0.4781334102153778,0.3351699709892273,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806162476539612,0.4162617623806,0.3960846364498138,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327835559844971,0.2351559996604919,1.070968508720398,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45684814453125,297.33062744140625,284.9280090332031,1.0,0.6193505525588989,0.3997268974781036,0.3997268974781036,1.0,1.0,-3.3332645893096924,0.999653935432434,2.333610773086548,0.2472021728754043,0.86661696434021,0.86661696434021,0.0,161.49493408203125,192.0,61266.3125,0.0,3029.23291015625,1.0,278.85797119140625,283.00128173828125,298.24957275390625,300.2017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533726930618286,3.533750057220459,8.332192464877153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3447265625,0.0,1415.4801025390625,1895.4371337890625,0.0,4300.0,0.8805713653564453,1.0,0.0,3.0,1.0,0.0
17847780,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838655948638916,0.4390248656272888,0.396815687417984,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544478535652161,0.6022090315818787,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116800427436828,0.4811678230762481,0.337344616651535,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689867258071899,0.4175456464290619,0.3974343240261078,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238404750823975,0.2356125861406326,1.0741456747055054,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4309387207031,297.3003234863281,285.0227355957031,1.0,0.6293689012527466,0.398563027381897,0.398563027381897,1.0,1.0,-3.3719637393951416,1.0097498893737793,2.3622138500213623,0.2488081008195877,0.9700641632080078,0.9700641632080078,0.0,171.1488494873047,195.0,61216.68359375,0.0,3170.095458984375,1.0,279.1417236328125,283.1062927246094,298.1913452148437,300.0869140625,293.1499938964844,293.1499938964844,278.8500061035156,32281.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692283868789673,3.692307710647583,9.09669154225412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.685546875,0.0,1552.577880859375,1895.4371337890625,0.0,4300.0,0.9122084975242616,1.0,0.0,3.0,1.0,0.0
17847840,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838655948638916,0.4390248656272888,0.396815687417984,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544478535652161,0.6022090315818787,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116800427436828,0.4811678230762481,0.337344616651535,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689867258071899,0.4175456464290619,0.3974343240261078,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238404750823975,0.2356125861406326,1.0741456747055054,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4309387207031,297.3003234863281,285.0227355957031,1.0,0.6293689012527466,0.398563027381897,0.398563027381897,1.0,1.0,-3.3719637393951416,1.0097498893737793,2.3622138500213623,0.2488081008195877,0.9700641632080078,0.9700641632080078,0.0,171.1488494873047,195.0,61216.68359375,0.0,3170.095458984375,1.0,279.1417236328125,283.1062927246094,298.1913452148437,300.0869140625,293.1499938964844,293.1499938964844,278.8500061035156,32281.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692283868789673,3.692307710647583,9.09669154225412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.685546875,0.0,1552.577880859375,1895.4371337890625,0.0,4300.0,0.9122084975242616,1.0,0.0,3.0,1.0,0.0
17847900,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789011240005493,0.4386242032051086,0.3968709409236908,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6524938941001892,0.6123322248458862,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071340560913086,0.4822604954242706,0.3383847773075104,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646254539489746,0.4178755581378937,0.3980705142021179,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203570008277893,0.2356465607881546,1.0754843950271606,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4158630371094,297.28271484375,284.886474609375,1.0,0.6335372924804688,0.3979810774326324,0.3979810774326324,1.0,1.0,-3.38783860206604,1.0135655403137207,2.37427306175232,0.2491260468959808,0.8835117220878601,0.8835117220878601,0.0,175.1431121826172,195.0,62415.55078125,0.0,3228.9541015625,1.0,278.8964233398437,282.95037841796875,298.2391052246094,300.3122253417969,293.1499938964844,293.1499938964844,278.8500061035156,36120.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6871705055236816,3.68719482421875,9.071512749869726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.580078125,0.0,1575.824951171875,1895.4371337890625,0.0,4300.0,0.9117246270179749,1.0,0.0,3.0,1.0,0.0
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8723376393318176,0.4380203783512115,0.396513968706131,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9968345165252686,0.6504231095314026,0.6172106266021729,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9011312127113342,0.4831739068031311,0.3391593098640442,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8588193655014038,0.4180158674716949,0.3984158039093017,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7155926823616028,0.2355341017246246,1.076001524925232,284.90533447265625,284.95001220703125,301.0570068359375,293.735595703125,298.3997497558594,297.264892578125,284.9062805175781,1.0,0.6368817687034607,0.397250235080719,0.397250235080719,1.0,1.0,-3.395270347595215,1.0140318870544434,2.3812386989593506,0.2483691424131393,0.8753302693367004,0.8753302693367004,0.0,179.85191345214844,198.0,62276.484375,0.0,3273.130126953125,1.0,278.8573608398437,282.9640197753906,298.2396545410156,300.2668151855469,293.1499938964844,293.1499938964844,279.1499938964844,37759.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623914480209351,3.62393856048584,8.762926313465869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2177734375,0.0,1517.412109375,1895.4371337890625,0.0,4300.0,0.9008722305297852,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619187474250793,0.4380321502685547,0.396534651517868,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869895577430724,0.6497170329093933,0.6158804297447205,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918692469596863,0.486049622297287,0.3411858677864074,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495701551437378,0.4190661907196045,0.3995070159435272,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073320746421814,0.2357505410909652,1.0778213739395142,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3846740722656,297.2549743652344,285.0003356933594,1.0,0.641634464263916,0.3957885205745697,0.3957885205745697,1.0,1.0,-3.3996329307556152,1.0113381147384644,2.3882949352264404,0.2444247305393219,0.9636335968971252,0.9636335968971252,0.0,187.84849548339844,201.0,61561.91015625,0.0,3329.55224609375,1.0,279.14306640625,283.07940673828125,298.1653137207031,300.0959167480469,293.1499938964844,293.1499938964844,278.8500061035156,33289.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7398667335510254,3.739891290664673,9.33266278480005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4228515625,0.0,1614.689208984375,1895.4371337890625,0.0,4300.0,0.9233399033546448,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619187474250793,0.4380321502685547,0.396534651517868,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869895577430724,0.6497170329093933,0.6158804297447205,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918692469596863,0.486049622297287,0.3411858677864074,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495701551437378,0.4190661907196045,0.3995070159435272,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073320746421814,0.2357505410909652,1.0778213739395142,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3846740722656,297.2549743652344,285.0003356933594,1.0,0.641634464263916,0.3957885205745697,0.3957885205745697,1.0,1.0,-3.3996329307556152,1.0113381147384644,2.3882949352264404,0.2444247305393219,0.9636335968971252,0.9636335968971252,0.0,187.84849548339844,201.0,61561.91015625,0.0,3329.55224609375,1.0,279.14306640625,283.07940673828125,298.1653137207031,300.0959167480469,293.1499938964844,293.1499938964844,278.8500061035156,33289.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7398667335510254,3.739891290664673,9.33266278480005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4228515625,0.0,1614.689208984375,1895.4371337890625,0.0,4300.0,0.9233399033546448,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8566957116127014,0.4372729063034057,0.3963434398174286,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820006489753724,0.6494821906089783,0.6159715056419373,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8875734806060791,0.4874967336654663,0.3425236642360687,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451426029205322,0.4193556606769562,0.4001763463020324,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031112313270569,0.2356776148080825,1.0788995027542114,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.37261962890625,297.2464904785156,284.8786315917969,1.0,0.644311249256134,0.394736111164093,0.394736111164093,1.0,1.0,-3.403231620788574,1.0095294713974,2.3937020301818848,0.2418494224548339,0.8633073568344116,0.8633073568344116,0.0,192.1319732666016,201.0,62260.91015625,0.0,3362.75244140625,1.0,278.8699951171875,282.9388122558594,298.2076110839844,300.2638244628906,293.1499938964844,293.1499938964844,278.8500061035156,39204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533586978912354,3.653383255004883,8.905901722755516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.8916015625,0.0,1560.9085693359375,1895.4371337890625,0.0,4300.0,0.9075838923454284,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546516299247742,0.4369977414608001,0.3960906267166137,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9800551533699036,0.6494892239570618,0.6159394383430481,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8859030604362488,0.4880771934986114,0.3429274260997772,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434312343597412,0.4194543659687042,0.4002986550331116,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014585137367249,0.2356343567371368,1.0789260864257812,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.36822509765625,297.24371337890625,284.89752197265625,1.0,0.6451749205589294,0.3943268358707428,0.3943268358707428,1.0,1.0,-3.403553009033203,1.008456826210022,2.395096063613892,0.2406731992959976,0.8651742935180664,0.8651742935180664,0.0,193.7127380371093,204.0,62140.1953125,0.0,3372.691162109375,1.0,278.8570861816406,282.9556884765625,298.1977844238281,300.2240295410156,293.1499938964844,293.1499938964844,279.1499938964844,38852.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621860980987549,3.621885299682617,8.752998610361828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.4560546875,0.0,1523.261962890625,1895.4371337890625,0.0,4300.0,0.9013694524765016,1.0,0.0,3.0,1.0,0.0
17848260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503913283348083,0.4371668100357055,0.3960876762866974,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.975987672805786,0.6508656740188599,0.6169881820678711,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830407857894897,0.4911684989929199,0.3449722528457641,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.839990496635437,0.4205940067768097,0.4012948870658874,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6979889273643494,0.2359792590141296,1.0804662704467771,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.36346435546875,297.24609375,285.0014343261719,1.0,0.6481545567512512,0.3935737013816833,0.3935737013816833,1.0,1.0,-3.4103105068206787,1.0085299015045166,2.401780605316162,0.2390253245830536,0.9578359723091124,0.9578359723091124,0.0,197.7017059326172,207.0,61431.37890625,0.0,3411.6376953125,1.0,279.1421813964844,283.07891845703125,298.115478515625,300.03778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7305712699890137,3.730595588684082,9.286326871915662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.400390625,0.0,1606.1072998046875,1895.4371337890625,0.0,4300.0,0.921744167804718,1.0,0.0,3.0,1.0,0.0
17848320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503913283348083,0.4371668100357055,0.3960876762866974,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.975987672805786,0.6508656740188599,0.6169881820678711,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830407857894897,0.4911684989929199,0.3449722528457641,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.839990496635437,0.4205940067768097,0.4012948870658874,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6979889273643494,0.2359792590141296,1.0804662704467771,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.36346435546875,297.24609375,285.0014343261719,1.0,0.6481545567512512,0.3935737013816833,0.3935737013816833,1.0,1.0,-3.4103105068206787,1.0085299015045166,2.401780605316162,0.2390253245830536,0.9578359723091124,0.9578359723091124,0.0,197.7017059326172,207.0,61431.37890625,0.0,3411.6376953125,1.0,279.1421813964844,283.07891845703125,298.115478515625,300.03778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7305712699890137,3.730595588684082,9.286326871915662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.400390625,0.0,1606.1072998046875,1895.4371337890625,0.0,4300.0,0.921744167804718,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.84605872631073,0.4362446963787079,0.3956722617149353,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718418717384338,0.6513110399246216,0.6178210377693176,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801401257514954,0.4933682978153229,0.3467776775360107,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365827798843384,0.4210450351238251,0.402069479227066,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945847272872925,0.2359644323587417,1.0816761255264282,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3519592285156,297.2393493652344,284.9021911621094,1.0,0.6508253812789917,0.3928205668926239,0.3928205668926239,1.0,1.0,-3.415379285812378,1.008069396018982,2.407310009002685,0.2374516278505325,0.8646727204322815,0.8646727204322815,0.0,201.608642578125,210.0,62047.8515625,0.0,3446.27001953125,1.0,278.8571472167969,282.9577331542969,298.14599609375,300.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38789.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614968061447144,3.614992380142212,8.719713946447882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.5751953125,0.0,1515.2127685546875,1895.4371337890625,0.0,4300.0,0.8998302221298218,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.84605872631073,0.4362446963787079,0.3956722617149353,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718418717384338,0.6513110399246216,0.6178210377693176,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801401257514954,0.4933682978153229,0.3467776775360107,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365827798843384,0.4210450351238251,0.402069479227066,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945847272872925,0.2359644323587417,1.0816761255264282,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3519592285156,297.2393493652344,284.9021911621094,1.0,0.6508253812789917,0.3928205668926239,0.3928205668926239,1.0,1.0,-3.415379285812378,1.008069396018982,2.407310009002685,0.2374516278505325,0.8646727204322815,0.8646727204322815,0.0,201.608642578125,210.0,62047.8515625,0.0,3446.27001953125,1.0,278.8571472167969,282.9577331542969,298.14599609375,300.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38789.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614968061447144,3.614992380142212,8.719713946447882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.5751953125,0.0,1515.2127685546875,1895.4371337890625,0.0,4300.0,0.8998302221298218,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8441916108131409,0.4362761378288269,0.3954849541187286,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700334668159484,0.6520065665245056,0.618248701095581,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.879000723361969,0.494903415441513,0.3476993143558502,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351237773895264,0.4215537309646606,0.4024238288402557,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6930884718894958,0.2361112236976623,1.0821137428283691,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3493347167969,297.240478515625,285.0176086425781,1.0,0.6520439386367798,0.3924440145492553,0.3924440145492553,1.0,1.0,-3.417722225189209,1.007778286933899,2.4099440574646,0.2365125119686126,0.9449238777160645,0.9449238777160645,0.0,203.3393402099609,210.0,61214.15625,0.0,3461.884033203125,1.0,279.100830078125,283.0882568359375,298.0818786621094,299.9483947753906,293.1499938964844,293.1499938964844,279.1499938964844,34194.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634674072265625,3.6634912490844727,8.955254884313035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3291015625,0.0,1534.645751953125,1895.4371337890625,0.0,4300.0,0.90861314535141,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431540727615356,0.4364456832408905,0.3956726789474487,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9690820574760436,0.6528684496879578,0.6190784573554993,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.878714382648468,0.4965743720531463,0.3488798141479492,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8343930840492249,0.4221944808959961,0.4030457735061645,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.692288339138031,0.2363590598106384,1.083309531211853,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34783935546875,297.24334716796875,285.003662109375,1.0,0.6533671617507935,0.3920314610004425,0.3920314610004425,1.0,1.0,-3.4225497245788574,1.0082299709320068,2.4143197536468506,0.235809788107872,0.9582483768463136,0.9582483768463136,0.0,204.66192626953125,213.0,61365.90234375,0.0,3480.991455078125,1.0,279.1430053710937,283.0784912109375,298.0628356933594,299.9804382324219,293.1499938964844,293.1499938964844,278.8500061035156,33428.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728570938110352,3.72859525680542,9.27637131553638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.1083984375,0.0,1602.6983642578125,1895.4371337890625,0.0,4300.0,0.9209762811660768,1.0,0.0,3.0,1.0,0.0
17848620,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395683765411377,0.4355185925960541,0.3952495753765106,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655378460884094,0.6533187031745911,0.6199363470077515,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8765907287597656,0.4988426268100738,0.3507305085659027,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316479325294495,0.422618567943573,0.4037891924381256,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895090937614441,0.236355647444725,1.0845353603363037,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3360290527344,297.2372436523437,284.9029541015625,1.0,0.655802845954895,0.3912063241004944,0.3912063241004944,1.0,1.0,-3.427676200866699,1.0075594186782837,2.420116901397705,0.2340252697467804,0.8649144768714905,0.8649144768714905,0.0,208.1201629638672,216.0,61997.2734375,0.0,3513.352294921875,1.0,278.857177734375,282.9556579589844,298.0942077636719,300.1094665527344,293.1499938964844,293.1499938964844,279.1499938964844,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613901376724243,3.613925457000733,8.714567911738413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.07421875,0.0,1513.625732421875,1895.4371337890625,0.0,4300.0,0.8995359539985657,1.0,0.0,3.0,1.0,0.0
17848680,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395683765411377,0.4355185925960541,0.3952495753765106,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655378460884094,0.6533187031745911,0.6199363470077515,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8765907287597656,0.4988426268100738,0.3507305085659027,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316479325294495,0.422618567943573,0.4037891924381256,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895090937614441,0.236355647444725,1.0845353603363037,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3360290527344,297.2372436523437,284.9029541015625,1.0,0.655802845954895,0.3912063241004944,0.3912063241004944,1.0,1.0,-3.427676200866699,1.0075594186782837,2.420116901397705,0.2340252697467804,0.8649144768714905,0.8649144768714905,0.0,208.1201629638672,216.0,61997.2734375,0.0,3513.352294921875,1.0,278.857177734375,282.9556579589844,298.0942077636719,300.1094665527344,293.1499938964844,293.1499938964844,279.1499938964844,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613901376724243,3.613925457000733,8.714567911738413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.07421875,0.0,1513.625732421875,1895.4371337890625,0.0,4300.0,0.8995359539985657,1.0,0.0,3.0,1.0,0.0
17848740,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370497226715088,0.4356997311115265,0.3952335715293884,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630624055862428,0.6548267006874084,0.621153712272644,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755732178688049,0.5021133422851562,0.3528758883476257,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.829786479473114,0.4237294793128967,0.404726892709732,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875299215316772,0.2367424368858337,1.086121678352356,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3315124511719,297.2414855957031,285.0038452148437,1.0,0.6582058072090149,0.3903811872005462,0.3903811872005462,1.0,1.0,-3.434727907180786,1.0075445175170898,2.4271833896636963,0.2322432845830917,0.958034336566925,0.958034336566925,0.0,210.95567321777344,219.0,61312.1015625,0.0,3546.76416015625,1.0,279.1421203613281,283.0760192871094,298.0109558105469,299.9244689941406,293.1499938964844,293.1499938964844,278.8500061035156,33485.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726174831390381,3.726199150085449,9.264451819035456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.59375,0.0,1600.3765869140625,1895.4371337890625,0.0,4300.0,0.920696496963501,1.0,0.0,3.0,1.0,0.0
17848800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370497226715088,0.4356997311115265,0.3952335715293884,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630624055862428,0.6548267006874084,0.621153712272644,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755732178688049,0.5021133422851562,0.3528758883476257,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.829786479473114,0.4237294793128967,0.404726892709732,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875299215316772,0.2367424368858337,1.086121678352356,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3315124511719,297.2414855957031,285.0038452148437,1.0,0.6582058072090149,0.3903811872005462,0.3903811872005462,1.0,1.0,-3.434727907180786,1.0075445175170898,2.4271833896636963,0.2322432845830917,0.958034336566925,0.958034336566925,0.0,210.95567321777344,219.0,61312.1015625,0.0,3546.76416015625,1.0,279.1421203613281,283.0760192871094,298.0109558105469,299.9244689941406,293.1499938964844,293.1499938964844,278.8500061035156,33485.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726174831390381,3.726199150085449,9.264451819035456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.59375,0.0,1600.3765869140625,1895.4371337890625,0.0,4300.0,0.920696496963501,1.0,0.0,3.0,1.0,0.0
17848860,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337298035621643,0.4347561001777649,0.3947837948799133,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596303701400756,0.6552021503448486,0.6219391226768494,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.87372225522995,0.5044358372688293,0.3547575771808624,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272486925125122,0.4241103529930115,0.4054222106933594,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849534511566162,0.2367237359285354,1.0872533321380615,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.31890869140625,297.23553466796875,284.9027099609375,1.0,0.6605472564697266,0.3895464539527893,0.3895464539527893,1.0,1.0,-3.439601421356201,1.0067404508590698,2.432860851287842,0.2303861230611801,0.8646894097328186,0.8646894097328186,0.0,214.3170623779297,222.0,61942.796875,0.0,3578.15234375,1.0,278.8571472167969,282.952880859375,298.0406799316406,300.0523986816406,293.1499938964844,293.1499938964844,279.1499938964844,38735.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6132097244262695,3.613233804702759,8.71123290835385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.685546875,0.0,1512.8836669921875,1895.4371337890625,0.0,4300.0,0.8993808627128601,1.0,0.0,3.0,1.0,0.0
17848920,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337298035621643,0.4347561001777649,0.3947837948799133,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596303701400756,0.6552021503448486,0.6219391226768494,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.87372225522995,0.5044358372688293,0.3547575771808624,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272486925125122,0.4241103529930115,0.4054222106933594,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849534511566162,0.2367237359285354,1.0872533321380615,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.31890869140625,297.23553466796875,284.9027099609375,1.0,0.6605472564697266,0.3895464539527893,0.3895464539527893,1.0,1.0,-3.439601421356201,1.0067404508590698,2.432860851287842,0.2303861230611801,0.8646894097328186,0.8646894097328186,0.0,214.3170623779297,222.0,61942.796875,0.0,3578.15234375,1.0,278.8571472167969,282.952880859375,298.0406799316406,300.0523986816406,293.1499938964844,293.1499938964844,279.1499938964844,38735.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6132097244262695,3.613233804702759,8.71123290835385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.685546875,0.0,1512.8836669921875,1895.4371337890625,0.0,4300.0,0.8993808627128601,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831382155418396,0.4349167048931122,0.394749253988266,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572110176086426,0.6566126346588135,0.6230641603469849,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728897571563721,0.5077685713768005,0.356943666934967,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255132436752319,0.4251792430877685,0.4063186347484588,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831092238426208,0.2370970994234085,1.088772892951965,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3127136230469,297.23992919921875,285.00299072265625,1.0,0.6628826260566711,0.3887116909027099,0.3887116909027099,1.0,1.0,-3.446438789367676,1.0066018104553225,2.439836978912353,0.2285342812538147,0.9569974541664124,0.9569974541664124,0.0,217.0972595214844,225.0,61237.921875,0.0,3610.95654296875,1.0,279.1421203613281,283.07293701171875,297.9532470703125,299.8630065917969,293.1499938964844,293.1499938964844,278.8500061035156,33511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7245819568634033,3.724606275558472,9.256532962353958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1171875,0.0,1598.7398681640625,1895.4371337890625,0.0,4300.0,0.9203523993492126,1.0,0.0,3.0,1.0,0.0
