time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831382155418396,0.4349167048931122,0.394749253988266,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572110176086426,0.6566126346588135,0.6230641603469849,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728897571563721,0.5077685713768005,0.356943666934967,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255132436752319,0.4251792430877685,0.4063186347484588,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831092238426208,0.2370970994234085,1.088772892951965,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3127136230469,297.23992919921875,285.00299072265625,1.0,0.6628826260566711,0.3887116909027099,0.3887116909027099,1.0,1.0,-3.446438789367676,1.0066018104553225,2.439836978912353,0.2285342812538147,0.9569974541664124,0.9569974541664124,0.0,217.0972595214844,225.0,61237.921875,0.0,3610.95654296875,1.0,279.1421203613281,283.07293701171875,297.9532470703125,299.8630065917969,293.1499938964844,293.1499938964844,278.8500061035156,33511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7245819568634033,3.724606275558472,9.256532962353958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1171875,0.0,1598.7398681640625,1895.4371337890625,0.0,4300.0,0.9203523993492126,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301605582237244,0.4345104396343231,0.3947179615497589,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559378027915956,0.6568477749824524,0.6236345767974854,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724231123924255,0.5090189576148987,0.3580390810966491,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246204257011414,0.4254221618175506,0.4067942202091217,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821887493133545,0.2371337115764618,1.0897108316421509,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.30621337890625,297.2379455566406,284.8729858398437,1.0,0.6640987992286682,0.3882943391799927,0.3882943391799927,1.0,1.0,-3.450111627578736,1.0066064596176147,2.44350528717041,0.2277619689702987,0.867949903011322,0.867949903011322,0.0,218.5707092285156,225.0,62161.11328125,0.0,3628.49755859375,1.0,278.89599609375,282.9258728027344,297.9893798828125,300.05792236328125,293.1499938964844,293.1499938964844,278.8500061035156,37624.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691955804824829,3.691980361938477,9.095074346987532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.5791015625,0.0,1592.6407470703125,1895.4371337890625,0.0,4300.0,0.9136897921562196,1.0,0.0,3.0,1.0,0.0
17849160,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282294273376465,0.4339570701122284,0.394283264875412,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538068175315856,0.6568819880485535,0.6237536668777466,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712202906608582,0.5101443529129028,0.3588625192642212,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8230929374694824,0.4255173206329345,0.4069728553295135,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806677579879761,0.2370655685663223,1.0898394584655762,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2981872558594,297.23419189453125,284.9022827148437,1.0,0.6651688814163208,0.38788703083992,0.38788703083992,1.0,1.0,-3.451094627380371,1.0057313442230225,2.4453632831573486,0.22666597366333,0.8634471297264099,0.8634471297264099,0.0,220.4295196533203,228.0,61840.171875,0.0,3641.8330078125,1.0,278.8573303222656,282.950439453125,297.9772644042969,299.9840087890625,293.1499938964844,293.1499938964844,279.1499938964844,38801.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609381914138794,3.609405994415283,8.69278608206514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.1748046875,0.0,1509.1776123046875,1895.4371337890625,0.0,4300.0,0.8985745310783386,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259864449501038,0.4340945482254028,0.3942300677299499,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9513985514640808,0.6581947207450867,0.6247839331626892,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705140352249146,0.5135354399681091,0.3610884547233581,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.821427047252655,0.4265435636043548,0.4078294634819031,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789146065711975,0.2374234497547149,1.091294765472412,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.290283203125,297.2387390136719,285.0018310546875,1.0,0.6674573421478271,0.3870724141597748,0.3870724141597748,1.0,1.0,-3.4577183723449707,1.0055580139160156,2.452160358428955,0.2248340994119644,0.9547903537750244,0.9547903537750244,0.0,223.19461059570312,231.0,61116.03515625,0.0,3674.248779296875,1.0,279.14208984375,283.0700378417969,297.8834228515625,299.7867126464844,293.1499938964844,293.1499938964844,278.8500061035156,33550.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198565006256095,3.7198805809021,9.233059472535388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.4208984375,0.0,1593.60498046875,1895.4371337890625,0.0,4300.0,0.919314980506897,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259864449501038,0.4340945482254028,0.3942300677299499,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9513985514640808,0.6581947207450867,0.6247839331626892,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705140352249146,0.5135354399681091,0.3610884547233581,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.821427047252655,0.4265435636043548,0.4078294634819031,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789146065711975,0.2374234497547149,1.091294765472412,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.290283203125,297.2387390136719,285.0018310546875,1.0,0.6674573421478271,0.3870724141597748,0.3870724141597748,1.0,1.0,-3.4577183723449707,1.0055580139160156,2.452160358428955,0.2248340994119644,0.9547903537750244,0.9547903537750244,0.0,223.19461059570312,231.0,61116.03515625,0.0,3674.248779296875,1.0,279.14208984375,283.0700378417969,297.8834228515625,299.7867126464844,293.1499938964844,293.1499938964844,278.8500061035156,33550.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198565006256095,3.7198805809021,9.233059472535388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.4208984375,0.0,1593.60498046875,1895.4371337890625,0.0,4300.0,0.919314980506897,1.0,0.0,3.0,1.0,0.0
17849340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236891031265259,0.433295339345932,0.3939269483089447,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488598704338074,0.658338725566864,0.6253675222396851,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.869429886341095,0.515457808971405,0.3627079427242279,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196752667427063,0.4267836809158325,0.4083881378173828,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771637797355652,0.237392395734787,1.092282772064209,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2774353027344,297.2342224121094,284.8912658691406,1.0,0.6692892909049988,0.3864206969738006,0.3864206969738006,1.0,1.0,-3.461873769760132,1.0050157308578491,2.4568581581115723,0.2234324365854263,0.860628604888916,0.860628604888916,0.0,225.78497314453125,231.0,61760.91796875,0.0,3699.688720703125,1.0,278.86505126953125,282.93902587890625,297.91290283203125,299.9295349121094,293.1499938964844,293.1499938964844,278.8500061035156,39280.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620034456253052,3.62005877494812,8.744172532715311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.791015625,0.0,1524.42724609375,1895.4371337890625,0.0,4300.0,0.9008582234382628,1.0,0.0,3.0,1.0,0.0
17849400,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229421377182007,0.4331179857254028,0.3937451243400574,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480085372924804,0.6583773493766785,0.6253879070281982,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689832091331482,0.5159611701965332,0.3630411326885223,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190787434577942,0.4268393516540527,0.4084424376487732,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765761375427246,0.2373743951320648,1.0922820568084717,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.27423095703125,297.23321533203125,284.9022521972656,1.0,0.6696993708610535,0.3862577974796295,0.3862577974796295,1.0,1.0,-3.462144136428833,1.0046230554580688,2.4575212001800537,0.2229595929384231,0.8617479205131531,0.8617479205131531,0.0,226.52159118652344,234.0,61692.89453125,0.0,3704.708251953125,1.0,278.85723876953125,282.9486999511719,297.9021911621094,299.90020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6023879051208496,3.602411985397339,8.659129662191845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9267578125,0.0,1501.6898193359375,1895.4371337890625,0.0,4300.0,0.8970504403114319,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207724094390869,0.4332324564456939,0.3936756551265716,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456185698509216,0.6596047282218933,0.6263414025306702,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683841824531555,0.5194069743156433,0.3653062582015991,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.817460298538208,0.427823543548584,0.4092613160610199,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748985052108765,0.2377135157585144,1.093658447265625,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26495361328125,297.2379150390625,285.000732421875,1.0,0.6719468235969543,0.3854754865169525,0.3854754865169525,1.0,1.0,-3.4685630798339844,1.0044530630111694,2.4641101360321045,0.2211842238903045,0.9518150091171264,0.9518150091171264,0.0,229.2800750732422,237.0,60949.74609375,0.0,3736.790771484375,1.0,279.1420288085937,283.067626953125,297.8029479980469,299.6964111328125,293.1499938964844,293.1499938964844,278.8500061035156,33578.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711932420730591,3.711956739425659,9.193765322379476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.34765625,0.0,1584.745361328125,1895.4371337890625,0.0,4300.0,0.917547881603241,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207724094390869,0.4332324564456939,0.3936756551265716,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456185698509216,0.6596047282218933,0.6263414025306702,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683841824531555,0.5194069743156433,0.3653062582015991,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.817460298538208,0.427823543548584,0.4092613160610199,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748985052108765,0.2377135157585144,1.093658447265625,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26495361328125,297.2379150390625,285.000732421875,1.0,0.6719468235969543,0.3854754865169525,0.3854754865169525,1.0,1.0,-3.4685630798339844,1.0044530630111694,2.4641101360321045,0.2211842238903045,0.9518150091171264,0.9518150091171264,0.0,229.2800750732422,237.0,60949.74609375,0.0,3736.790771484375,1.0,279.1420288085937,283.067626953125,297.8029479980469,299.6964111328125,293.1499938964844,293.1499938964844,278.8500061035156,33578.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711932420730591,3.711956739425659,9.193765322379476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.34765625,0.0,1584.745361328125,1895.4371337890625,0.0,4300.0,0.917547881603241,1.0,0.0,3.0,1.0,0.0
17849580,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8177999258041382,0.4322406947612762,0.3931735754013061,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942254364490509,0.6597051024436951,0.6268656849861145,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669761419296265,0.5218794941902161,0.3672909140586853,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.815160870552063,0.4280785024166107,0.4098344445228576,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726537942886353,0.2376467436552047,1.094563364982605,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24774169921875,297.2325439453125,284.90252685546875,1.0,0.6741474866867065,0.3846931755542755,0.3846931755542755,1.0,1.0,-3.472764015197754,1.0035215616226196,2.4692423343658447,0.2193702459335327,0.8595111966133118,0.8595111966133118,0.0,232.60528564453125,240.0,61501.40234375,0.0,3766.849853515625,1.0,278.8572998046875,282.9477233886719,297.8176574707031,299.8039855957031,293.1499938964844,293.1499938964844,279.1499938964844,38855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592198848724365,3.5922226905822754,8.610215331827931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2841796875,0.0,1490.837890625,1895.4371337890625,0.0,4300.0,0.8948214650154114,1.0,0.0,3.0,1.0,0.0
17849640,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8177999258041382,0.4322406947612762,0.3931735754013061,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942254364490509,0.6597051024436951,0.6268656849861145,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669761419296265,0.5218794941902161,0.3672909140586853,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.815160870552063,0.4280785024166107,0.4098344445228576,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726537942886353,0.2376467436552047,1.094563364982605,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24774169921875,297.2325439453125,284.90252685546875,1.0,0.6741474866867065,0.3846931755542755,0.3846931755542755,1.0,1.0,-3.472764015197754,1.0035215616226196,2.4692423343658447,0.2193702459335327,0.8595111966133118,0.8595111966133118,0.0,232.60528564453125,240.0,61501.40234375,0.0,3766.849853515625,1.0,278.8572998046875,282.9477233886719,297.8176574707031,299.8039855957031,293.1499938964844,293.1499938964844,279.1499938964844,38855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592198848724365,3.5922226905822754,8.610215331827931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2841796875,0.0,1490.837890625,1895.4371337890625,0.0,4300.0,0.8948214650154114,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164156079292297,0.4322239756584167,0.3929465711116791,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406778216362,0.6601958274841309,0.6271035075187683,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8663945198059082,0.5235658288002014,0.3683080673217773,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140788078308105,0.4284872412681579,0.4100904464721679,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.671583890914917,0.237760454416275,1.094839334487915,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24200439453125,297.2341613769531,285.01470947265625,1.0,0.6751879453659058,0.384302020072937,0.384302020072937,1.0,1.0,-3.47463321685791,1.0029828548431396,2.4716503620147705,0.2183057218790054,0.9374001622200012,0.9374001622200012,0.0,234.1617889404297,240.0,60638.02734375,0.0,3780.716552734375,1.0,279.10028076171875,283.0757141113281,297.742919921875,299.5762634277344,293.1499938964844,293.1499938964844,279.1499938964844,34237.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640122175216675,3.640145778656006,8.841485055199882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5888671875,0.0,1509.0513916015625,1895.4371337890625,0.0,4300.0,0.9034115672111512,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156601786613464,0.4323309063911438,0.3930799663066864,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.939870297908783,0.6608444452285767,0.6277340650558472,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664559721946716,0.5253737568855286,0.3695861995220184,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135601282119751,0.4290196597576141,0.4106108546257019,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710343360900879,0.2379666268825531,1.0958495140075684,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2373046875,297.2373046875,284.9993896484375,1.0,0.6763541102409363,0.3839121758937835,0.3839121758937835,1.0,1.0,-3.478928327560425,1.003253698348999,2.475674629211426,0.2175596058368683,0.9483985304832458,0.9483985304832458,0.0,235.3684234619141,243.0,60750.58203125,0.0,3798.5283203125,1.0,279.142822265625,283.0653686523437,297.71368408203125,299.59503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33525.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703294277191162,3.7033183574676514,9.151024755738036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.951171875,0.0,1574.491943359375,1895.4371337890625,0.0,4300.0,0.9153334498405457,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127328157424927,0.4313240349292755,0.3925674855709076,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365563988685608,0.660860538482666,0.6281836032867432,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651681542396545,0.5278869271278381,0.371603399515152,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8112977743148804,0.4292342960834503,0.4111486673355102,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688866019248962,0.2378831505775451,1.096685528755188,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2191772460937,297.2320556640625,284.9029846191406,1.0,0.6785155534744263,0.3831325173377991,0.3831325173377991,1.0,1.0,-3.482940673828125,1.0022505521774292,2.4806900024414062,0.2157258093357086,0.8569153547286987,0.8569153547286987,0.0,238.6864013671875,246.0,61276.68359375,0.0,3828.230712890625,1.0,278.8573913574219,282.9472351074219,297.726318359375,299.6983947753906,293.1499938964844,293.1499938964844,279.1499938964844,38881.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5796210765838623,3.5796449184417725,8.550025540898787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.953125,0.0,1477.4150390625,1895.4371337890625,0.0,4300.0,0.8920565247535706,1.0,0.0,3.0,1.0,0.0
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127328157424927,0.4313240349292755,0.3925674855709076,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365563988685608,0.660860538482666,0.6281836032867432,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651681542396545,0.5278869271278381,0.371603399515152,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8112977743148804,0.4292342960834503,0.4111486673355102,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688866019248962,0.2378831505775451,1.096685528755188,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2191772460937,297.2320556640625,284.9029846191406,1.0,0.6785155534744263,0.3831325173377991,0.3831325173377991,1.0,1.0,-3.482940673828125,1.0022505521774292,2.4806900024414062,0.2157258093357086,0.8569153547286987,0.8569153547286987,0.0,238.6864013671875,246.0,61276.68359375,0.0,3828.230712890625,1.0,278.8573913574219,282.9472351074219,297.726318359375,299.6983947753906,293.1499938964844,293.1499938964844,279.1499938964844,38881.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5796210765838623,3.5796449184417725,8.550025540898787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.953125,0.0,1477.4150390625,1895.4371337890625,0.0,4300.0,0.8920565247535706,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106164932250977,0.4313879013061523,0.3924627602100372,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342120289802552,0.6619079113006592,0.6289781928062439,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.864737868309021,0.5314207077026367,0.3739333152770996,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.809718906879425,0.4301322996616363,0.411891907453537,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.667339026927948,0.2381849586963653,1.0979093313217163,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.23681640625,284.9986267089844,1.0,0.6806852221488953,0.3823528289794922,0.3823528289794922,1.0,1.0,-3.488929986953736,1.001909613609314,2.487020254135132,0.213892713189125,0.9443528056144714,0.9443528056144714,0.0,241.4425811767578,249.0,60520.0,0.0,3859.618408203125,1.0,279.141845703125,283.0638732910156,297.6201171875,299.4864196777344,293.1499938964844,293.1499938964844,278.8500061035156,33611.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689061164855957,3.689085006713867,9.08081801753724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.583984375,0.0,1558.9969482421875,1895.4371337890625,0.0,4300.0,0.9124208092689514,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106164932250977,0.4313879013061523,0.3924627602100372,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342120289802552,0.6619079113006592,0.6289781928062439,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.864737868309021,0.5314207077026367,0.3739333152770996,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.809718906879425,0.4301322996616363,0.411891907453537,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.667339026927948,0.2381849586963653,1.0979093313217163,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.23681640625,284.9986267089844,1.0,0.6806852221488953,0.3823528289794922,0.3823528289794922,1.0,1.0,-3.488929986953736,1.001909613609314,2.487020254135132,0.213892713189125,0.9443528056144714,0.9443528056144714,0.0,241.4425811767578,249.0,60520.0,0.0,3859.618408203125,1.0,279.141845703125,283.0638732910156,297.6201171875,299.4864196777344,293.1499938964844,293.1499938964844,278.8500061035156,33611.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689061164855957,3.689085006713867,9.08081801753724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.583984375,0.0,1558.9969482421875,1895.4371337890625,0.0,4300.0,0.9124208092689514,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076683878898621,0.4303672611713409,0.3919256925582886,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309309124946594,0.6618373990058899,0.6293355822563171,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.863532304763794,0.5339683890342712,0.3759680390357971,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074506521224976,0.430307000875473,0.4123851954936981,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652644276618958,0.2380852252244949,1.0986562967300415,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890869140625,297.2316589355469,284.9035949707031,1.0,0.6828047633171082,0.381567895412445,0.381567895412445,1.0,1.0,-3.492661952972412,1.0007823705673218,2.49187970161438,0.2120017111301422,0.8541427850723267,0.8541427850723267,0.0,244.7684631347656,252.0,61029.4609375,0.0,3888.811767578125,1.0,278.85748291015625,282.9472351074219,297.63067626953125,299.5865783691406,293.1499938964844,293.1499938964844,279.1499938964844,38893.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565380096435547,3.565403699874878,8.482130624543061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7314453125,0.0,1462.193359375,1895.4371337890625,0.0,4300.0,0.8889209032058716,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076683878898621,0.4303672611713409,0.3919256925582886,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309309124946594,0.6618373990058899,0.6293355822563171,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.863532304763794,0.5339683890342712,0.3759680390357971,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074506521224976,0.430307000875473,0.4123851954936981,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652644276618958,0.2380852252244949,1.0986562967300415,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890869140625,297.2316589355469,284.9035949707031,1.0,0.6828047633171082,0.381567895412445,0.381567895412445,1.0,1.0,-3.492661952972412,1.0007823705673218,2.49187970161438,0.2120017111301422,0.8541427850723267,0.8541427850723267,0.0,244.7684631347656,252.0,61029.4609375,0.0,3888.811767578125,1.0,278.85748291015625,282.9472351074219,297.63067626953125,299.5865783691406,293.1499938964844,293.1499938964844,279.1499938964844,38893.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565380096435547,3.565403699874878,8.482130624543061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7314453125,0.0,1462.193359375,1895.4371337890625,0.0,4300.0,0.8889209032058716,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055353164672852,0.4304066598415375,0.3918046951293945,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286230206489564,0.6627907752990723,0.6300476789474487,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631716966629028,0.5375349521636963,0.3783233761787414,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805869996547699,0.4311626553535461,0.4130917191505432,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637777090072632,0.2383695989847183,1.0998104810714722,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.17724609375,297.23638916015625,284.9976501464844,1.0,0.6849358677864075,0.3807829618453979,0.3807829618453979,1.0,1.0,-3.4984352588653564,1.000335454940796,2.4980998039245605,0.2101202458143234,0.9402045011520386,0.9402045011520386,0.0,247.52325439453125,255.0,60273.98046875,0.0,3919.8251953125,1.0,279.1417541503906,283.0625305175781,297.5228881835937,299.3729553222656,293.1499938964844,293.1499938964844,278.8500061035156,33616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6751809120178223,3.675204753875733,9.012613304548722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4912109375,0.0,1543.4111328125,1895.4371337890625,0.0,4300.0,0.909301459789276,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055353164672852,0.4304066598415375,0.3918046951293945,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286230206489564,0.6627907752990723,0.6300476789474487,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631716966629028,0.5375349521636963,0.3783233761787414,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805869996547699,0.4311626553535461,0.4130917191505432,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637777090072632,0.2383695989847183,1.0998104810714722,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.17724609375,297.23638916015625,284.9976501464844,1.0,0.6849358677864075,0.3807829618453979,0.3807829618453979,1.0,1.0,-3.4984352588653564,1.000335454940796,2.4980998039245605,0.2101202458143234,0.9402045011520386,0.9402045011520386,0.0,247.52325439453125,255.0,60273.98046875,0.0,3919.8251953125,1.0,279.1417541503906,283.0625305175781,297.5228881835937,299.3729553222656,293.1499938964844,293.1499938964844,278.8500061035156,33616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6751809120178223,3.675204753875733,9.012613304548722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4912109375,0.0,1543.4111328125,1895.4371337890625,0.0,4300.0,0.909301459789276,1.0,0.0,3.0,1.0,0.0
17850300,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043811321258545,0.4299451410770416,0.3917165100574493,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273889064788818,0.6627933382987976,0.6303983330726624,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629134297370911,0.5388701558113098,0.3794851005077362,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050246238708496,0.4312929809093475,0.4134620130062103,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.663019597530365,0.2383586317300796,1.1005395650863647,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1681823730469,297.2345275878906,284.8732604980469,1.0,0.6860458850860596,0.3803905248641968,0.3803905248641968,1.0,1.0,-3.5014777183532715,1.0001531839370728,2.5013246536254883,0.2093225568532943,0.8528574109077454,0.8528574109077454,0.0,249.00341796875,255.0,61103.5625,0.0,3936.364501953125,1.0,278.897705078125,282.9216613769531,297.5525817871094,299.5538635253906,293.1499938964844,293.1499938964844,278.8500061035156,38091.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633198976516724,3.633223295211792,8.807886047179636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6904296875,0.0,1530.1336669921875,1895.4371337890625,0.0,4300.0,0.9007464647293092,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025813102722168,0.4293745160102844,0.3912525177001953,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254088401794434,0.6626334190368652,0.6303197145462036,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620523810386658,0.5401099324226379,0.3803760111331939,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036065101623535,0.4312998056411743,0.4135470390319824,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6617841124534607,0.2382553070783615,1.1004854440689087,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1581420898437,297.2312927246094,284.9042358398437,1.0,0.6870150566101074,0.3800100982189178,0.3800100982189178,1.0,1.0,-3.5019359588623047,0.9991499781608582,2.5027859210968018,0.2082296758890152,0.851089596748352,0.851089596748352,0.0,250.8475036621093,258.0,60765.796875,0.0,3948.55859375,1.0,278.8578491210937,282.947509765625,297.5332336425781,299.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5500130653381348,3.550036668777466,8.409170959566836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7548828125,0.0,1446.000244140625,1895.4371337890625,0.0,4300.0,0.8855088353157043,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004847168922424,0.429389476776123,0.3911152780056,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9231467247009276,0.6634904742240906,0.6309473514556885,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617495894432068,0.5436992645263672,0.3827498853206634,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020501136779785,0.4321142137050628,0.4142180383205414,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603545546531677,0.2385231405496597,1.1015751361846924,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1461181640625,297.2359619140625,284.996826171875,1.0,0.6891084313392639,0.3792493045330047,0.3792493045330047,1.0,1.0,-3.5074901580810547,0.9986863136291504,2.5088038444519043,0.2063901722431183,0.9360458254814148,0.9360458254814148,0.0,253.6024780273437,261.0,60021.05078125,0.0,3979.1845703125,1.0,279.1416320800781,283.0615539550781,297.4252624511719,299.2582702636719,293.1499938964844,293.1499938964844,278.8500061035156,33616.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660537004470825,3.660560607910156,8.940933753365243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.59375,0.0,1527.037109375,1895.4371337890625,0.0,4300.0,0.9060103893280028,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004847168922424,0.429389476776123,0.3911152780056,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9231467247009276,0.6634904742240906,0.6309473514556885,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617495894432068,0.5436992645263672,0.3827498853206634,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020501136779785,0.4321142137050628,0.4142180383205414,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603545546531677,0.2385231405496597,1.1015751361846924,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1461181640625,297.2359619140625,284.996826171875,1.0,0.6891084313392639,0.3792493045330047,0.3792493045330047,1.0,1.0,-3.5074901580810547,0.9986863136291504,2.5088038444519043,0.2063901722431183,0.9360458254814148,0.9360458254814148,0.0,253.6024780273437,261.0,60021.05078125,0.0,3979.1845703125,1.0,279.1416320800781,283.0615539550781,297.4252624511719,299.2582702636719,293.1499938964844,293.1499938964844,278.8500061035156,33616.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660537004470825,3.660560607910156,8.940933753365243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.59375,0.0,1527.037109375,1895.4371337890625,0.0,4300.0,0.9060103893280028,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980054020881653,0.4284499287605285,0.3906522989273071,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204541444778442,0.6632620096206665,0.6311566829681396,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608785271644592,0.5459581613540649,0.3845912516117096,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001577258110046,0.432197630405426,0.4146190285682678,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587108373641968,0.2384111881256103,1.1022098064422607,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.12921142578125,297.2312927246094,284.9010925292969,1.0,0.6909238696098328,0.3785797953605652,0.3785797953605652,1.0,1.0,-3.510655164718628,0.9976921081542968,2.51296329498291,0.2047826498746872,0.8491914868354797,0.8491914868354797,0.0,256.5015563964844,261.0,60552.73046875,0.0,4004.635498046875,1.0,278.8625183105469,282.9447937011719,297.44415283203125,299.37451171875,293.1499938964844,293.1499938964844,278.8500061035156,39112.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5441641807556152,3.5441877841949463,8.381484803976491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7509765625,0.0,1441.1903076171875,1895.4371337890625,0.0,4300.0,0.8844205141067505,1.0,0.0,3.0,1.0,0.0
17850600,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975963950157166,0.4283461272716522,0.3905428946018219,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200051426887512,0.6632444262504578,0.631126880645752,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8606945276260376,0.5462908744812012,0.384809136390686,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998340129852295,0.4322149157524109,0.4146331548690796,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584306359291077,0.2383947521448135,1.1021735668182373,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1270446777344,297.2308654785156,284.905029296875,1.0,0.6911467909812927,0.3784884810447693,0.3784884810447693,1.0,1.0,-3.5107226371765137,0.9974371790885924,2.5132853984832764,0.2045017927885055,0.8485706448554993,0.8485706448554993,0.0,256.9322814941406,264.0,60516.53125,0.0,4007.392578125,1.0,278.8582763671875,282.9480895996094,297.4364318847656,299.357421875,293.1499938964844,293.1499938964844,279.1499938964844,38780.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.536069631576538,3.536093235015869,8.343243962372071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.953125,0.0,1430.228759765625,1895.4371337890625,0.0,4300.0,0.8823313117027283,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955642342567444,0.4283386170864105,0.3903957605361938,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.917812168598175,0.6640044450759888,0.6316739916801453,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604483604431152,0.5498924851417542,0.3871981203556061,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983229756355286,0.4329901039600372,0.4152733385562897,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570612192153931,0.238646849989891,1.1032084226608276,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151733398437,297.2354431152344,284.9961853027344,1.0,0.6932030320167542,0.377762109041214,0.377762109041214,1.0,1.0,-3.5160834789276123,0.9969949126243592,2.5190887451171875,0.2027380019426345,0.9320468306541444,0.9320468306541444,0.0,259.6816711425781,267.0,59770.15234375,0.0,4037.6474609375,1.0,279.1415405273437,283.0609130859375,297.32977294921875,299.1454162597656,293.1499938964844,293.1499938964844,278.8500061035156,33607.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456921100616455,3.645715713500977,8.868563554642606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.6796875,0.0,1510.49951171875,1895.4371337890625,0.0,4300.0,0.9026618003845216,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955642342567444,0.4283386170864105,0.3903957605361938,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.917812168598175,0.6640044450759888,0.6316739916801453,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604483604431152,0.5498924851417542,0.3871981203556061,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983229756355286,0.4329901039600372,0.4152733385562897,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570612192153931,0.238646849989891,1.1032084226608276,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151733398437,297.2354431152344,284.9961853027344,1.0,0.6932030320167542,0.377762109041214,0.377762109041214,1.0,1.0,-3.5160834789276123,0.9969949126243592,2.5190887451171875,0.2027380019426345,0.9320468306541444,0.9320468306541444,0.0,259.6816711425781,267.0,59770.15234375,0.0,4037.6474609375,1.0,279.1415405273437,283.0609130859375,297.32977294921875,299.1454162597656,293.1499938964844,293.1499938964844,278.8500061035156,33607.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456921100616455,3.645715713500977,8.868563554642606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.6796875,0.0,1510.49951171875,1895.4371337890625,0.0,4300.0,0.9026618003845216,1.0,0.0,3.0,1.0,0.0
17850780,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927526235580444,0.4272863864898681,0.3898107409477234,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9147764444351196,0.6636704802513123,0.6317670941352844,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.859456479549408,0.5524899363517761,0.3892606496810913,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961626648902893,0.4330577552318573,0.4156545996665954,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552107334136963,0.2385056614875793,1.1037440299987793,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0964660644531,297.2303771972656,284.9059143066406,1.0,0.6952022910118103,0.3770357370376587,0.3770357370376587,1.0,1.0,-3.519084453582764,0.9957616329193116,2.523322820663452,0.2009247988462448,0.8459138870239258,0.8459138870239258,0.0,263.0106811523437,270.0,60262.9140625,0.0,4065.370361328125,1.0,278.8583984375,282.94891357421875,297.3433837890625,299.2466125488281,293.1499938964844,293.1499938964844,279.1499938964844,38759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5207443237304688,3.5207676887512207,8.271081242128275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1083984375,0.0,1413.9774169921875,1895.4371337890625,0.0,4300.0,0.878926694393158,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927526235580444,0.4272863864898681,0.3898107409477234,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9147764444351196,0.6636704802513123,0.6317670941352844,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.859456479549408,0.5524899363517761,0.3892606496810913,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961626648902893,0.4330577552318573,0.4156545996665954,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552107334136963,0.2385056614875793,1.1037440299987793,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0964660644531,297.2303771972656,284.9059143066406,1.0,0.6952022910118103,0.3770357370376587,0.3770357370376587,1.0,1.0,-3.519084453582764,0.9957616329193116,2.523322820663452,0.2009247988462448,0.8459138870239258,0.8459138870239258,0.0,263.0106811523437,270.0,60262.9140625,0.0,4065.370361328125,1.0,278.8583984375,282.94891357421875,297.3433837890625,299.2466125488281,293.1499938964844,293.1499938964844,279.1499938964844,38759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5207443237304688,3.5207676887512207,8.271081242128275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1083984375,0.0,1413.9774169921875,1895.4371337890625,0.0,4300.0,0.878926694393158,1.0,0.0,3.0,1.0,0.0
