time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850900,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914825081825256,0.4272226989269256,0.3895635902881622,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134041666984558,0.6639364957809448,0.6318134069442749,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8590915203094482,0.5542445778846741,0.3903310596942901,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951769828796387,0.4333729445934295,0.4158326387405395,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543462872505188,0.2385816425085067,1.1038782596588137,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0902099609375,297.2319641113281,285.0126037597656,1.0,0.6961513757705688,0.3766725659370422,0.3766725659370422,1.0,1.0,-3.5204992294311523,0.995121419429779,2.525377988815308,0.1998845934867859,0.92027485370636,0.92027485370636,0.0,264.5487976074219,270.0,59422.37109375,0.0,4078.2802734375,1.0,279.0986328125,283.0718078613281,297.2674255371094,299.0201110839844,293.1499938964844,293.1499938964844,279.1499938964844,34139.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569698572158813,3.5697214603424072,8.502690889145015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0029296875,0.0,1432.034912109375,1895.4371337890625,0.0,4300.0,0.8876280784606934,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907668352127075,0.4272604584693908,0.3896449208259582,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.912648618221283,0.6643354892730713,0.6322229504585266,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592400550842285,0.556094229221344,0.3916488885879516,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946808338165283,0.433797687292099,0.416259765625,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538857221603394,0.2387423515319824,1.1047083139419556,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0849914550781,297.2348327636719,284.9951171875,1.0,0.6972196698188782,0.3763125836849212,0.3763125836849212,1.0,1.0,-3.5241851806640625,0.9952316284179688,2.5289535522460938,0.1991386115550995,0.9283398389816284,0.9283398389816284,0.0,265.7656555175781,273.0,59535.30078125,0.0,4095.135986328125,1.0,279.14227294921875,283.0600891113281,297.2384033203125,299.03765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33512.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63344669342041,3.633470058441162,8.809086011751788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.775390625,0.0,1496.3045654296875,1895.4371337890625,0.0,4300.0,0.899590015411377,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.788044810295105,0.4262023568153381,0.3890569508075714,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9097569584846495,0.6639164686203003,0.632239043712616,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583122491836548,0.558686375617981,0.3937122821807861,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925865650177002,0.4338371157646179,0.4166159927845001,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521122455596924,0.238588809967041,1.105193257331848,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0668640136719,297.2297668457031,284.90673828125,1.0,0.6991820931434631,0.3755926191806793,0.3755926191806793,1.0,1.0,-3.527000188827514,0.9939450025558472,2.533055067062378,0.1973241567611694,0.8434888124465942,0.8434888124465942,0.0,269.0865783691406,276.0,60025.375,0.0,4122.4345703125,1.0,278.8585510253906,282.9498291015625,297.2563171386719,299.1425476074219,293.1499938964844,293.1499938964844,279.1499938964844,38732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506270170211792,3.506293296813965,8.203214179047791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2265625,0.0,1398.701904296875,1895.4371337890625,0.0,4300.0,0.8757097721099854,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.788044810295105,0.4262023568153381,0.3890569508075714,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9097569584846495,0.6639164686203003,0.632239043712616,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583122491836548,0.558686375617981,0.3937122821807861,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925865650177002,0.4338371157646179,0.4166159927845001,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521122455596924,0.238588809967041,1.105193257331848,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0668640136719,297.2297668457031,284.90673828125,1.0,0.6991820931434631,0.3755926191806793,0.3755926191806793,1.0,1.0,-3.527000188827514,0.9939450025558472,2.533055067062378,0.1973241567611694,0.8434888124465942,0.8434888124465942,0.0,269.0865783691406,276.0,60025.375,0.0,4122.4345703125,1.0,278.8585510253906,282.9498291015625,297.2563171386719,299.1425476074219,293.1499938964844,293.1499938964844,279.1499938964844,38732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506270170211792,3.506293296813965,8.203214179047791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2265625,0.0,1398.701904296875,1895.4371337890625,0.0,4300.0,0.8757097721099854,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861276268959045,0.4261604249477386,0.3888880908489227,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077373743057252,0.6644899845123291,0.6326206922531128,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581367135047913,0.5622814297676086,0.3961018323898315,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911534309387207,0.4345474541187286,0.4172000885009765,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508429646492004,0.2388109862804412,1.1061114072799685,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234130859375,284.9950866699219,1.0,0.7011650800704956,0.3748726844787597,0.3748726844787597,1.0,1.0,-3.531929016113281,0.9933549165725708,2.53857421875,0.1955290138721466,0.9250058531761168,0.9250058531761168,0.0,271.8348083496094,279.0,59312.09375,0.0,4151.85205078125,1.0,279.14129638671875,283.0601501464844,297.1556396484375,298.9384765625,293.1499938964844,293.1499938964844,278.8500061035156,33580.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6183557510375977,3.6183791160583496,8.736064387449005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2236328125,0.0,1480.2979736328125,1895.4371337890625,0.0,4300.0,0.8964424133300781,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861276268959045,0.4261604249477386,0.3888880908489227,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077373743057252,0.6644899845123291,0.6326206922531128,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581367135047913,0.5622814297676086,0.3961018323898315,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911534309387207,0.4345474541187286,0.4172000885009765,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508429646492004,0.2388109862804412,1.1061114072799685,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234130859375,284.9950866699219,1.0,0.7011650800704956,0.3748726844787597,0.3748726844787597,1.0,1.0,-3.531929016113281,0.9933549165725708,2.53857421875,0.1955290138721466,0.9250058531761168,0.9250058531761168,0.0,271.8348083496094,279.0,59312.09375,0.0,4151.85205078125,1.0,279.14129638671875,283.0601501464844,297.1556396484375,298.9384765625,293.1499938964844,293.1499938964844,278.8500061035156,33580.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6183557510375977,3.6183791160583496,8.736064387449005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2236328125,0.0,1480.2979736328125,1895.4371337890625,0.0,4300.0,0.8964424133300781,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.783475935459137,0.425102025270462,0.3882881700992584,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049968719482422,0.6639918684959412,0.6325510740280151,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572449088096619,0.5648605823516846,0.3981500566005707,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891085743904114,0.434564858675003,0.4175282120704651,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491284966468811,0.2386454343795776,1.1065267324447632,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2290344238281,284.9075622558594,1.0,0.7030896544456482,0.3741514384746551,0.3741514384746551,1.0,1.0,-3.5344903469085693,0.9919703602790833,2.542519807815552,0.1936785578727722,0.8413888216018677,0.8413888216018677,0.0,275.160400390625,282.0,59813.703125,0.0,4178.61572265625,1.0,278.858642578125,282.95074462890625,297.1778564453125,299.0483093261719,293.1499938964844,293.1499938964844,279.1499938964844,38698.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4933078289031982,3.493330717086792,8.142673095790087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.85791015625,0.0,1385.048828125,1895.4371337890625,0.0,4300.0,0.8728170990943909,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.783475935459137,0.425102025270462,0.3882881700992584,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049968719482422,0.6639918684959412,0.6325510740280151,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572449088096619,0.5648605823516846,0.3981500566005707,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891085743904114,0.434564858675003,0.4175282120704651,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491284966468811,0.2386454343795776,1.1065267324447632,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2290344238281,284.9075622558594,1.0,0.7030896544456482,0.3741514384746551,0.3741514384746551,1.0,1.0,-3.5344903469085693,0.9919703602790833,2.542519807815552,0.1936785578727722,0.8413888216018677,0.8413888216018677,0.0,275.160400390625,282.0,59813.703125,0.0,4178.61572265625,1.0,278.858642578125,282.95074462890625,297.1778564453125,299.0483093261719,293.1499938964844,293.1499938964844,279.1499938964844,38698.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4933078289031982,3.493330717086792,8.142673095790087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.85791015625,0.0,1385.048828125,1895.4371337890625,0.0,4300.0,0.8728170990943909,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781620979309082,0.4250511527061462,0.3881150186061859,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031002521514891,0.6644814610481262,0.632857620716095,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570959568023682,0.5684400200843811,0.4005307257175445,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877187728881836,0.4352525770664215,0.4180927872657776,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479065418243408,0.2388541102409362,1.1073906421661377,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.99493408203125,1.0,0.7050384283065796,0.3734302222728729,0.3734302222728729,1.0,1.0,-3.539224624633789,0.9912992119789124,2.547925472259521,0.19185571372509,0.922266125679016,0.922266125679016,0.0,277.9062194824219,285.0,59121.22265625,0.0,4207.6396484375,1.0,279.1412048339844,283.0601501464844,297.08209228515625,298.85040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33555.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606581449508667,3.60660457611084,8.67930168624298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.552734375,0.0,1467.32861328125,1895.4371337890625,0.0,4300.0,0.8937821388244629,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781620979309082,0.4250511527061462,0.3881150186061859,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031002521514891,0.6644814610481262,0.632857620716095,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570959568023682,0.5684400200843811,0.4005307257175445,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877187728881836,0.4352525770664215,0.4180927872657776,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479065418243408,0.2388541102409362,1.1073906421661377,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.99493408203125,1.0,0.7050384283065796,0.3734302222728729,0.3734302222728729,1.0,1.0,-3.539224624633789,0.9912992119789124,2.547925472259521,0.19185571372509,0.922266125679016,0.922266125679016,0.0,277.9062194824219,285.0,59121.22265625,0.0,4207.6396484375,1.0,279.1412048339844,283.0601501464844,297.08209228515625,298.85040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33555.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606581449508667,3.60660457611084,8.67930168624298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.552734375,0.0,1467.32861328125,1895.4371337890625,0.0,4300.0,0.8937821388244629,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806060910224915,0.424562931060791,0.3879893720149994,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.902083694934845,0.6642605662345886,0.6329894661903381,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569244146347046,0.5697550773620605,0.4016830027103424,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869662642478943,0.4353038072586059,0.4183836579322815,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.647271990776062,0.2388067543506622,1.1079484224319458,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.2312927246094,284.8766784667969,1.0,0.7060510516166687,0.3730696141719818,0.3730696141719818,1.0,1.0,-3.541645765304565,0.9909720420837402,2.550673723220825,0.1910731643438339,0.8384602665901184,0.8384602665901184,0.0,279.39617919921875,285.0,59919.9296875,0.0,4223.0166015625,1.0,278.8993225097656,282.9255676269531,297.1211242675781,299.0376281738281,293.1499938964844,293.1499938964844,278.8500061035156,38249.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599327087402344,3.559956312179565,8.456232194475888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.646484375,0.0,1451.6666259765625,1895.4371337890625,0.0,4300.0,0.884511411190033,1.0,0.0,3.0,1.0,0.0
17851560,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790605425834656,0.4239952266216278,0.3875186443328857,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005266427993774,0.6639093160629272,0.6327201128005981,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8562507629394531,0.5709956288337708,0.4025664329528808,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857412695884705,0.4352536201477051,0.4184063374996185,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462604403495789,0.2386777549982071,1.1077604293823242,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.22821044921875,284.9085998535156,1.0,0.7069299817085266,0.3727220296859741,0.3727220296859741,1.0,1.0,-3.541620969772339,0.9898877739906312,2.5517332553863525,0.1900249868631363,0.8395509719848633,0.8395509719848633,0.0,281.2242431640625,288.0,59621.8671875,0.0,4234.0146484375,1.0,278.85845947265625,282.9518737792969,297.1107788085937,298.9671325683594,293.1499938964844,293.1499938964844,279.1499938964844,38791.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480419635772705,3.480442523956299,8.082701583589369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.5185546875,0.0,1372.4736328125,1895.4371337890625,0.0,4300.0,0.8700470328330994,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772576808929443,0.4239371120929718,0.3873374462127685,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.898677408695221,0.6643181443214417,0.6329494714736938,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8561112880706787,0.5745483636856079,0.4049264788627624,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843866348266602,0.4359221458435058,0.4189516901969909,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450758576393127,0.2388725727796554,1.1085625886917114,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2323608398437,284.9950256347656,1.0,0.7088450789451599,0.3720268905162811,0.3720268905162811,1.0,1.0,-3.546130657196045,0.9892111420631408,2.556919574737549,0.188255563378334,0.9200739860534668,0.9200739860534668,0.0,283.9755554199219,291.0,58969.40625,0.0,4262.6015625,1.0,279.14111328125,283.0603942871094,297.02130126953125,298.7774353027344,293.1499938964844,293.1499938964844,278.8500061035156,33532.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596311092376709,3.596334218978882,8.62994056660682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4921875,0.0,1456.0635986328125,1895.4371337890625,0.0,4300.0,0.8914909362792969,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772576808929443,0.4239371120929718,0.3873374462127685,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.898677408695221,0.6643181443214417,0.6329494714736938,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8561112880706787,0.5745483636856079,0.4049264788627624,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843866348266602,0.4359221458435058,0.4189516901969909,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450758576393127,0.2388725727796554,1.1085625886917114,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2323608398437,284.9950256347656,1.0,0.7088450789451599,0.3720268905162811,0.3720268905162811,1.0,1.0,-3.546130657196045,0.9892111420631408,2.556919574737549,0.188255563378334,0.9200739860534668,0.9200739860534668,0.0,283.9755554199219,291.0,58969.40625,0.0,4262.6015625,1.0,279.14111328125,283.0603942871094,297.02130126953125,298.7774353027344,293.1499938964844,293.1499938964844,278.8500061035156,33532.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596311092376709,3.596334218978882,8.62994056660682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4921875,0.0,1456.0635986328125,1895.4371337890625,0.0,4300.0,0.8914909362792969,1.0,0.0,3.0,1.0,0.0
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7748949527740479,0.4229216873645782,0.3867778778076172,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8962664008140564,0.6636961698532104,0.6327667236328125,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8553436994552612,0.576955258846283,0.4068667888641357,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7825608849525452,0.4359095990657806,0.4192503988742828,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6435642242431641,0.238693431019783,1.1089022159576416,284.9075622558594,284.95001220703125,299.9649353027344,292.31549072265625,297.9906005859375,297.22735595703125,284.908447265625,1.0,0.7106367349624634,0.3713595569133758,0.3713595569133758,1.0,1.0,-3.548348426818848,0.98786062002182,2.560487747192383,0.1865362226963043,0.8388818502426147,0.8388818502426147,0.0,287.15106201171875,291.0,59519.44140625,0.0,4287.72216796875,1.0,278.8595886230469,282.9540100097656,297.0589294433594,298.90704345703125,293.1499938964844,293.1499938964844,278.8500061035156,38825.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.474278688430786,3.47430157661438,8.054203703977691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.521484375,0.0,1366.4412841796875,1895.4371337890625,0.0,4300.0,0.8687736392021179,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7747815847396851,0.4228884875774383,0.3867433369159698,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8961498737335205,0.6636757254600525,0.6327439546585083,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8552972674369812,0.577062726020813,0.4069384038448334,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7824705243110657,0.4359124004840851,0.4192522764205932,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6434891223907471,0.2386862337589264,1.1088824272155762,284.9085998535156,284.95001220703125,299.96368408203125,292.31451416015625,297.9900817871094,297.22723388671875,284.90924072265625,1.0,0.7107043862342834,0.3713317513465881,0.3713317513465881,1.0,1.0,-3.5483438968658447,0.9877731800079346,2.56057071685791,0.1864477843046188,0.8384501338005066,0.8384501338005066,0.0,287.2912902832031,294.0,59549.5078125,0.0,4288.560546875,1.0,278.8583374023437,282.95574951171875,297.05731201171875,298.9029846191406,293.1499938964844,293.1499938964844,279.1499938964844,38724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472038745880127,3.4720613956451416,8.043821253522765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8046875,0.0,1363.4344482421875,1895.4371337890625,0.0,4300.0,0.8681350350379944,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7730298042297363,0.4228383004665375,0.3865660429000854,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8942972421646118,0.6639725565910339,0.6328771710395813,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8551074266433716,0.5804474353790283,0.4092045426368713,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7811486124992371,0.4365765452384949,0.4197900593280792,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423332095146179,0.2388676702976226,1.1096270084381104,284.9954833984375,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.2306823730469,284.9944152832031,1.0,0.7125809788703918,0.3706723749637604,0.3706723749637604,1.0,1.0,-3.552551031112671,0.987093985080719,2.5654571056365967,0.1847526133060455,0.918331742286682,0.918331742286682,0.0,290.057373046875,297.0,58874.68359375,0.0,4316.54736328125,1.0,279.1418151855469,283.062255859375,296.9750671386719,298.722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33442.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5904314517974854,3.590454339981079,8.601744525549293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.517578125,0.0,1449.0797119140625,1895.4371337890625,0.0,4300.0,0.8898535966873169,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7730298042297363,0.4228383004665375,0.3865660429000854,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8942972421646118,0.6639725565910339,0.6328771710395813,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8551074266433716,0.5804474353790283,0.4092045426368713,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7811486124992371,0.4365765452384949,0.4197900593280792,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423332095146179,0.2388676702976226,1.1096270084381104,284.9954833984375,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.2306823730469,284.9944152832031,1.0,0.7125809788703918,0.3706723749637604,0.3706723749637604,1.0,1.0,-3.552551031112671,0.987093985080719,2.5654571056365967,0.1847526133060455,0.918331742286682,0.918331742286682,0.0,290.057373046875,297.0,58874.68359375,0.0,4316.54736328125,1.0,279.1418151855469,283.062255859375,296.9750671386719,298.722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33442.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5904314517974854,3.590454339981079,8.601744525549293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.517578125,0.0,1449.0797119140625,1895.4371337890625,0.0,4300.0,0.8898535966873169,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706261873245239,0.4217945039272308,0.3859850168228149,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8917697072029114,0.663193941116333,0.6325547695159912,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542166948318481,0.5827282071113586,0.4110636711120605,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792830467224121,0.4365614652633667,0.4200922846794128,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6407855749130249,0.2386621832847595,1.109886646270752,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.22467041015625,284.9092712402344,1.0,0.7143928408622742,0.3700129985809326,0.3700129985809326,1.0,1.0,-3.5543854236602783,0.985635221004486,2.5687503814697266,0.183021530508995,0.8359633088111877,0.8359633088111877,0.0,293.39019775390625,300.0,59377.41796875,0.0,4341.673828125,1.0,278.8585510253906,282.9539489746094,297.0212707519531,298.8597717285156,293.1499938964844,293.1499938964844,279.1499938964844,38838.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461338520050049,3.4613614082336426,7.99431916220783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.4013671875,0.0,1353.3682861328125,1895.4371337890625,0.0,4300.0,0.8658545613288879,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706261873245239,0.4217945039272308,0.3859850168228149,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8917697072029114,0.663193941116333,0.6325547695159912,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542166948318481,0.5827282071113586,0.4110636711120605,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792830467224121,0.4365614652633667,0.4200922846794128,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6407855749130249,0.2386621832847595,1.109886646270752,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.22467041015625,284.9092712402344,1.0,0.7143928408622742,0.3700129985809326,0.3700129985809326,1.0,1.0,-3.5543854236602783,0.985635221004486,2.5687503814697266,0.183021530508995,0.8359633088111877,0.8359633088111877,0.0,293.39019775390625,300.0,59377.41796875,0.0,4341.673828125,1.0,278.8585510253906,282.9539489746094,297.0212707519531,298.8597717285156,293.1499938964844,293.1499938964844,279.1499938964844,38838.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461338520050049,3.4613614082336426,7.99431916220783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.4013671875,0.0,1353.3682861328125,1895.4371337890625,0.0,4300.0,0.8658545613288879,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7695492506027222,0.4217357039451599,0.3857440650463104,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8906132578849792,0.663245439529419,0.6323994994163513,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538864254951477,0.5843430161476135,0.4120296537876129,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7784380316734314,0.4368467628955841,0.420239120721817,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400600671768188,0.2387086898088455,1.1098872423171997,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9664001464844,297.2258605957031,285.0116882324219,1.0,0.7152506113052368,0.3696833252906799,0.3696833252906799,1.0,1.0,-3.555241346359253,0.9848911762237548,2.570350170135498,0.1820226311683654,0.90962952375412,0.90962952375412,0.0,294.9241027832031,300.0,58690.81640625,0.0,4353.29150390625,1.0,279.0972595214844,283.0779724121094,296.9595642089844,298.65386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33913.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519525051116944,3.519547462463379,8.26535369924386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.40234375,0.0,1377.742431640625,1895.4371337890625,0.0,4300.0,0.8761627674102783,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7689418196678162,0.4217583835124969,0.3858169615268707,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8899315595626831,0.6634084582328796,0.6325950026512146,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8539950251579285,0.586025595664978,0.4132398962974548,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7780118584632874,0.4372292757034302,0.4206309020519256,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6396652460098267,0.238832026720047,1.1105668544769287,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.22802734375,284.9955139160156,1.0,0.7162243127822876,0.3693581819534302,0.3693581819534302,1.0,1.0,-3.55830717086792,0.9848703145980836,2.573436975479126,0.1813094019889831,0.9179935455322266,0.9179935455322266,0.0,296.14990234375,303.0,58818.25390625,0.0,4368.9609375,1.0,279.14190673828125,283.06494140625,296.9466247558594,298.68780517578125,293.1499938964844,293.1499938964844,278.8500061035156,33362.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5848031044006348,3.5848259925842285,8.574798471272516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8642578125,0.0,1442.455810546875,1895.4371337890625,0.0,4300.0,0.8885742425918579,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666411995887756,0.4207341074943542,0.3852506875991821,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8874707818031311,0.6625803112983704,0.6322184205055237,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531421422958374,0.5882655382156372,0.4150656461715698,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762268781661987,0.4372185468673706,0.4209352731704712,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.638181209564209,0.2386205941438675,1.1107877492904663,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.95330810546875,297.2222900390625,284.9107971191406,1.0,0.7180017232894897,0.368707925081253,0.368707925081253,1.0,1.0,-3.5600101947784424,0.9833896160125732,2.576620578765869,0.1795935481786728,0.8379098176956177,0.8379098176956177,0.0,299.4599609375,306.0,59394.9765625,0.0,4393.66064453125,1.0,278.8584899902344,282.956787109375,297.0010986328125,298.8331604003906,293.1499938964844,293.1499938964844,279.1499938964844,38605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463484287261963,3.463506937026977,8.004233222891344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.9365234375,0.0,1353.8939208984375,1895.4371337890625,0.0,4300.0,0.8661230802536011,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666411995887756,0.4207341074943542,0.3852506875991821,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8874707818031311,0.6625803112983704,0.6322184205055237,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531421422958374,0.5882655382156372,0.4150656461715698,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762268781661987,0.4372185468673706,0.4209352731704712,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.638181209564209,0.2386205941438675,1.1107877492904663,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.95330810546875,297.2222900390625,284.9107971191406,1.0,0.7180017232894897,0.368707925081253,0.368707925081253,1.0,1.0,-3.5600101947784424,0.9833896160125732,2.576620578765869,0.1795935481786728,0.8379098176956177,0.8379098176956177,0.0,299.4599609375,306.0,59394.9765625,0.0,4393.66064453125,1.0,278.8584899902344,282.956787109375,297.0010986328125,298.8331604003906,293.1499938964844,293.1499938964844,279.1499938964844,38605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463484287261963,3.463506937026977,8.004233222891344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.9365234375,0.0,1353.8939208984375,1895.4371337890625,0.0,4300.0,0.8661230802536011,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650202512741089,0.4206867814064026,0.3850846588611603,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856678605079651,0.662722647190094,0.6322034001350403,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529302477836609,0.5915047526359558,0.4172098338603973,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750030755996704,0.4378703832626343,0.4214678406715393,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.637097954750061,0.2387741655111313,1.111418843269348,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255554199219,284.9964294433594,1.0,0.7198013663291931,0.3680576682090759,0.3680576682090759,1.0,1.0,-3.56376314163208,0.9825754165649414,2.5811877250671387,0.177883505821228,0.9184532761573792,0.9184532761573792,0.0,302.2137145996094,309.0,58823.28125,0.0,4420.55029296875,1.0,279.1409606933594,283.0661926269531,296.9386901855469,298.67633056640625,293.1499938964844,293.1499938964844,278.8500061035156,33421.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58272647857666,3.582749366760254,8.564866789129155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9833984375,0.0,1440.6651611328125,1895.4371337890625,0.0,4300.0,0.8883712887763977,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650202512741089,0.4206867814064026,0.3850846588611603,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856678605079651,0.662722647190094,0.6322034001350403,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529302477836609,0.5915047526359558,0.4172098338603973,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750030755996704,0.4378703832626343,0.4214678406715393,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.637097954750061,0.2387741655111313,1.111418843269348,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255554199219,284.9964294433594,1.0,0.7198013663291931,0.3680576682090759,0.3680576682090759,1.0,1.0,-3.56376314163208,0.9825754165649414,2.5811877250671387,0.177883505821228,0.9184532761573792,0.9184532761573792,0.0,302.2137145996094,309.0,58823.28125,0.0,4420.55029296875,1.0,279.1409606933594,283.0661926269531,296.9386901855469,298.67633056640625,293.1499938964844,293.1499938964844,278.8500061035156,33421.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58272647857666,3.582749366760254,8.564866789129155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9833984375,0.0,1440.6651611328125,1895.4371337890625,0.0,4300.0,0.8883712887763977,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627921104431152,0.4196682870388031,0.384517103433609,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832504749298096,0.6618402004241943,0.6317687630653381,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520892262458801,0.5936881303787231,0.4189937114715576,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732698321342468,0.4378509521484375,0.4217603802680969,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.635654628276825,0.2385508567094802,1.1115776300430298,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.21990966796875,284.91119384765625,1.0,0.7215462327003479,0.3674100935459137,0.3674100935459137,1.0,1.0,-3.5652551651000977,0.9810278415679932,2.5842273235321045,0.1761531233787536,0.8381296992301941,0.8381296992301941,0.0,305.52471923828125,312.0,59422.3203125,0.0,4444.74560546875,1.0,278.8584899902344,282.9567565917969,297.0035400390625,298.8348999023437,293.1499938964844,293.1499938964844,279.1499938964844,38621.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4640088081359863,3.464031457901001,8.006657594705757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.22900390625,0.0,1354.53564453125,1895.4371337890625,0.0,4300.0,0.8662386536598206,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627921104431152,0.4196682870388031,0.384517103433609,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832504749298096,0.6618402004241943,0.6317687630653381,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520892262458801,0.5936881303787231,0.4189937114715576,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732698321342468,0.4378509521484375,0.4217603802680969,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.635654628276825,0.2385508567094802,1.1115776300430298,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.21990966796875,284.91119384765625,1.0,0.7215462327003479,0.3674100935459137,0.3674100935459137,1.0,1.0,-3.5652551651000977,0.9810278415679932,2.5842273235321045,0.1761531233787536,0.8381296992301941,0.8381296992301941,0.0,305.52471923828125,312.0,59422.3203125,0.0,4444.74560546875,1.0,278.8584899902344,282.9567565917969,297.0035400390625,298.8348999023437,293.1499938964844,293.1499938964844,279.1499938964844,38621.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4640088081359863,3.464031457901001,8.006657594705757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.22900390625,0.0,1354.53564453125,1895.4371337890625,0.0,4300.0,0.8662386536598206,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612385153770447,0.419633537530899,0.3843596279621124,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814892768859863,0.6619387865066528,0.6317094564437866,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518871068954468,0.5968835353851318,0.4211045801639557,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720950245857239,0.4385024309158325,0.4222897887229919,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346079111099243,0.2386975139379501,1.1121692657470703,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9974670410156,1.0,0.723318338394165,0.3667624890804291,0.3667624890804291,1.0,1.0,-3.568873882293701,0.980169713497162,2.5887041091918945,0.1744342595338821,0.9200825095176696,0.9200825095176696,0.0,308.2698974609375,315.0,58880.7578125,0.0,4471.3076171875,1.0,279.1409912109375,283.0665283203125,296.95001220703125,298.688720703125,293.1499938964844,293.1499938964844,278.8500061035156,33369.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5859670639038086,3.5859899520874023,8.580367421018309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8134765625,0.0,1443.75537109375,1895.4371337890625,0.0,4300.0,0.8890661597251892,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612385153770447,0.419633537530899,0.3843596279621124,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814892768859863,0.6619387865066528,0.6317094564437866,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518871068954468,0.5968835353851318,0.4211045801639557,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720950245857239,0.4385024309158325,0.4222897887229919,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346079111099243,0.2386975139379501,1.1121692657470703,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9974670410156,1.0,0.723318338394165,0.3667624890804291,0.3667624890804291,1.0,1.0,-3.568873882293701,0.980169713497162,2.5887041091918945,0.1744342595338821,0.9200825095176696,0.9200825095176696,0.0,308.2698974609375,315.0,58880.7578125,0.0,4471.3076171875,1.0,279.1409912109375,283.0665283203125,296.95001220703125,298.688720703125,293.1499938964844,293.1499938964844,278.8500061035156,33369.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5859670639038086,3.5859899520874023,8.580367421018309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8134765625,0.0,1443.75537109375,1895.4371337890625,0.0,4300.0,0.8890661597251892,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7603941559791565,0.4191712439060211,0.3842489719390869,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805445432662964,0.6615393161773682,0.6316659450531006,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516998887062073,0.5979858636856079,0.4221163392066955,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7714647650718689,0.4385421276092529,0.4225670993328094,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6340703964233398,0.2386234700679779,1.1126000881195068,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.9367980957031,297.22100830078125,284.8812255859375,1.0,0.7242434024810791,0.3664387166500091,0.3664387166500091,1.0,1.0,-3.570764303207397,0.979758620262146,2.591005563735962,0.1737062036991119,0.8390147089958191,0.8390147089958191,0.0,309.7562255859375,315.0,59714.21484375,0.0,4485.50830078125,1.0,278.8996887207031,282.93524169921875,297.0106201171875,298.9010314941406,293.1499938964844,293.1499938964844,278.8500061035156,37938.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544914960861206,3.544938325881958,8.385035812352726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.1748046875,0.0,1433.4588623046875,1895.4371337890625,0.0,4300.0,0.881046712398529,1.0,0.0,3.0,1.0,0.0
