time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7590923309326172,0.4186244308948517,0.3838017880916595,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791275024414062,0.6610102653503418,0.6312326192855835,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8510626554489136,0.5990034341812134,0.4228478670120239,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7704219818115234,0.4384786784648895,0.4225795567035675,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6332095861434937,0.2384660989046096,1.1122946739196775,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.9328918457031,297.2176818847656,284.9119567871094,1.0,0.7250375151634216,0.3661283254623413,0.3661283254623413,1.0,1.0,-3.5702342987060547,0.9786125421524048,2.5916218757629395,0.1727312207221985,0.840329647064209,0.840329647064209,0.0,311.5766296386719,318.0,59517.4296875,0.0,4495.17236328125,1.0,278.85845947265625,282.95709228515625,297.022216796875,298.8566589355469,293.1499938964844,293.1499938964844,279.1499938964844,38527.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.470351457595825,3.47037410736084,8.036005283429404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.42333984375,0.0,1360.314453125,1895.4371337890625,0.0,4300.0,0.867647647857666,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575932145118713,0.4185933470726013,0.3836472630500793,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8773974776268005,0.6610586047172546,0.6311261057853699,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508548140525818,0.6021365523338318,0.4249143600463867,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692853808403015,0.4391238987445831,0.4231027960777282,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321895718574524,0.2386030852794647,1.11284339427948,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9981689453125,1.0,0.7267831563949585,0.3655075430870056,0.3655075430870056,1.0,1.0,-3.5736875534057617,0.97777658700943,2.595911026000977,0.1710790246725082,0.9222661852836608,0.9222661852836608,0.0,314.3236389160156,321.0,58979.50390625,0.0,4521.3759765625,1.0,279.1410522460937,283.0658264160156,296.97576904296875,298.7189025878906,293.1499938964844,293.1499938964844,278.8500061035156,33342.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5927021503448486,3.5927250385284424,8.612628334958572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.314453125,0.0,1450.7802734375,1895.4371337890625,0.0,4300.0,0.8905548453330994,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575932145118713,0.4185933470726013,0.3836472630500793,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8773974776268005,0.6610586047172546,0.6311261057853699,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508548140525818,0.6021365523338318,0.4249143600463867,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692853808403015,0.4391238987445831,0.4231027960777282,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321895718574524,0.2386030852794647,1.11284339427948,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9981689453125,1.0,0.7267831563949585,0.3655075430870056,0.3655075430870056,1.0,1.0,-3.5736875534057617,0.97777658700943,2.595911026000977,0.1710790246725082,0.9222661852836608,0.9222661852836608,0.0,314.3236389160156,321.0,58979.50390625,0.0,4521.3759765625,1.0,279.1410522460937,283.0658264160156,296.97576904296875,298.7189025878906,293.1499938964844,293.1499938964844,278.8500061035156,33342.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5927021503448486,3.5927250385284424,8.612628334958572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.314453125,0.0,1450.7802734375,1895.4371337890625,0.0,4300.0,0.8905548453330994,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555149793624878,0.4175816774368286,0.3830918371677398,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750799298286438,0.6600735783576965,0.6306014657020569,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500312566757202,0.6041728854179382,0.4266057312488556,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676602602005005,0.4390866160392761,0.42338427901268,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.630824089050293,0.2383586764335632,1.1129236221313477,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.21533203125,284.9096374511719,1.0,0.7284751534461975,0.3648867607116699,0.3648867607116699,1.0,1.0,-3.574866771697998,0.9761996865272522,2.59866714477539,0.1694080233573913,0.8398299217224121,0.8398299217224121,0.0,317.63531494140625,324.0,59607.94921875,0.0,4544.82373046875,1.0,278.85845947265625,282.9516296386719,297.0551147460937,298.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,38607.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476853132247925,3.4768757820129395,8.066144232543593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.03369140625,0.0,1367.515380859375,1895.4371337890625,0.0,4300.0,0.8690022826194763,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555149793624878,0.4175816774368286,0.3830918371677398,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750799298286438,0.6600735783576965,0.6306014657020569,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500312566757202,0.6041728854179382,0.4266057312488556,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676602602005005,0.4390866160392761,0.42338427901268,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.630824089050293,0.2383586764335632,1.1129236221313477,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.21533203125,284.9096374511719,1.0,0.7284751534461975,0.3648867607116699,0.3648867607116699,1.0,1.0,-3.574866771697998,0.9761996865272522,2.59866714477539,0.1694080233573913,0.8398299217224121,0.8398299217224121,0.0,317.63531494140625,324.0,59607.94921875,0.0,4544.82373046875,1.0,278.85845947265625,282.9516296386719,297.0551147460937,298.8973083496094,293.1499938964844,293.1499938964844,279.1499938964844,38607.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476853132247925,3.4768757820129395,8.066144232543593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.03369140625,0.0,1367.515380859375,1895.4371337890625,0.0,4300.0,0.8690022826194763,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.75407475233078,0.4175713658332824,0.3829447329044342,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733873963356018,0.6600891351699829,0.6304531693458557,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498199582099915,0.6072466969490051,0.4286254048347473,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665652632713318,0.4397366046905517,0.4239029586315155,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298307776451111,0.2384924888610839,1.113433599472046,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986267089844,1.0,0.7301939129829407,0.3643010854721069,0.3643010854721069,1.0,1.0,-3.578169822692871,0.975414514541626,2.602755308151245,0.1678472161293029,0.92504620552063,0.92504620552063,0.0,320.3773193359375,312.0,59110.1875,0.0,4570.662109375,1.0,279.14190673828125,283.0642395019531,297.012939453125,298.7635192871094,293.1499938964844,293.1499938964844,278.8500061035156,33241.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603173494338989,3.603196620941162,8.662907475809334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5927734375,0.0,1461.3182373046875,1895.4371337890625,0.0,4300.0,0.8925850987434387,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.75407475233078,0.4175713658332824,0.3829447329044342,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733873963356018,0.6600891351699829,0.6304531693458557,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498199582099915,0.6072466969490051,0.4286254048347473,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665652632713318,0.4397366046905517,0.4239029586315155,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298307776451111,0.2384924888610839,1.113433599472046,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986267089844,1.0,0.7301939129829407,0.3643010854721069,0.3643010854721069,1.0,1.0,-3.578169822692871,0.975414514541626,2.602755308151245,0.1678472161293029,0.92504620552063,0.92504620552063,0.0,320.3773193359375,312.0,59110.1875,0.0,4570.662109375,1.0,279.14190673828125,283.0642395019531,297.012939453125,298.7635192871094,293.1499938964844,293.1499938964844,278.8500061035156,33241.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603173494338989,3.603196620941162,8.662907475809334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5927734375,0.0,1461.3182373046875,1895.4371337890625,0.0,4300.0,0.8925850987434387,1.0,0.0,3.0,1.0,0.0
17853180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7555462718009949,0.4165942668914795,0.3821483254432678,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8753763437271118,0.6590417623519897,0.629598081111908,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8529231548309326,0.6090766787528992,0.4299954175949096,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7686486840248108,0.4397122263908386,0.4239132404327392,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6312066316604614,0.2382531315088272,1.1121928691864014,284.910400390625,284.95001220703125,299.8197021484375,292.38671875,297.9228210449219,297.2125549316406,284.91119384765625,1.0,0.727794349193573,0.3637154400348663,0.3637154400348663,1.0,1.0,-3.5763649940490723,0.9729889631271362,2.6033759117126465,0.1660542637109756,0.8433043360710144,0.8433043360710144,0.0,316.50445556640625,300.0,59747.4140625,0.0,4542.046875,1.0,278.85858154296875,282.95416259765625,297.097412109375,298.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,38488.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486041307449341,3.4860641956329346,8.108832503239682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.49609375,0.0,1376.072265625,1895.4371337890625,0.0,4300.0,0.8711121082305908,1.0,0.0,3.0,1.0,0.0
17853240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7555462718009949,0.4165942668914795,0.3821483254432678,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8753763437271118,0.6590417623519897,0.629598081111908,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8529231548309326,0.6090766787528992,0.4299954175949096,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7686486840248108,0.4397122263908386,0.4239132404327392,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6312066316604614,0.2382531315088272,1.1121928691864014,284.910400390625,284.95001220703125,299.8197021484375,292.38671875,297.9228210449219,297.2125549316406,284.91119384765625,1.0,0.727794349193573,0.3637154400348663,0.3637154400348663,1.0,1.0,-3.5763649940490723,0.9729889631271362,2.6033759117126465,0.1660542637109756,0.8433043360710144,0.8433043360710144,0.0,316.50445556640625,300.0,59747.4140625,0.0,4542.046875,1.0,278.85858154296875,282.95416259765625,297.097412109375,298.9460754394531,293.1499938964844,293.1499938964844,279.1499938964844,38488.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486041307449341,3.4860641956329346,8.108832503239682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.49609375,0.0,1376.072265625,1895.4371337890625,0.0,4300.0,0.8711121082305908,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7572209239006042,0.4165839552879333,0.3817566335201263,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774733543395996,0.6589648127555847,0.6291215419769287,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555201888084412,0.6104683876037598,0.4306531250476837,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706407308578491,0.4400112628936767,0.4238659739494324,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325808763504028,0.2383016347885131,1.1112167835235596,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9232788085937,297.2135925292969,285.0130310058594,1.0,0.725824773311615,0.3634226024150848,0.3634226024150848,1.0,1.0,-3.57487416267395,0.9715965986251832,2.6032776832580566,0.1649448573589325,0.9159276485443116,0.9159276485443116,0.0,312.8144836425781,300.0,59017.79296875,0.0,4515.45166015625,1.0,279.0978698730469,283.0749206542969,297.054443359375,298.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,33883.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541917085647583,3.5419397354125977,8.370860768991406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3896484375,0.0,1400.845703125,1895.4371337890625,0.0,4300.0,0.8811454772949219,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7597286701202393,0.4166876673698425,0.3816730082035064,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804876208305359,0.6590254902839661,0.6289839148521423,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.858999490737915,0.6119493842124939,0.4315516054630279,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734415531158447,0.4404320418834686,0.4240565299987793,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6345731616020203,0.2384495884180069,1.1108801364898682,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9248046875,297.2158508300781,284.997314453125,1.0,0.7236590385437012,0.3631520867347717,0.3631520867347717,1.0,1.0,-3.5755114555358887,0.970945119857788,2.6045663356781006,0.1641506552696228,0.9253488779067992,0.9253488779067992,0.0,308.1612548828125,288.0,59172.30859375,0.0,4488.7861328125,1.0,279.1419982910156,283.062744140625,297.0587463378906,298.8135986328125,293.1499938964844,293.1499938964844,278.8500061035156,33298.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608598709106445,3.608621835708618,8.689013952789537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1708984375,0.0,1467.61328125,1895.4371337890625,0.0,4300.0,0.8938872814178467,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646089792251587,0.415851891040802,0.3807862102985382,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865200877189636,0.6580116152763367,0.6279208064079285,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659493327140808,0.613734245300293,0.4326947927474975,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790791392326355,0.4405109882354736,0.4239345192909241,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386096477508545,0.2383230328559875,1.1090325117111206,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208374023437,297.2105712890625,284.9093017578125,1.0,0.7185497283935547,0.3626110553741455,0.3626110553741455,1.0,1.0,-3.5721805095672607,0.9681770205497742,2.604003667831421,0.1623074263334274,0.8428479433059692,0.8428479433059692,0.0,298.4710388183594,276.0,59819.8984375,0.0,4420.60546875,1.0,278.85870361328125,282.9535522460937,297.1450500488281,298.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,38483.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.491285800933838,3.491308689117432,8.133249593811342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.67529296875,0.0,1381.429443359375,1895.4371337890625,0.0,4300.0,0.8721801042556763,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646089792251587,0.415851891040802,0.3807862102985382,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865200877189636,0.6580116152763367,0.6279208064079285,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659493327140808,0.613734245300293,0.4326947927474975,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790791392326355,0.4405109882354736,0.4239345192909241,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386096477508545,0.2383230328559875,1.1090325117111206,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208374023437,297.2105712890625,284.9093017578125,1.0,0.7185497283935547,0.3626110553741455,0.3626110553741455,1.0,1.0,-3.5721805095672607,0.9681770205497742,2.604003667831421,0.1623074263334274,0.8428479433059692,0.8428479433059692,0.0,298.4710388183594,276.0,59819.8984375,0.0,4420.60546875,1.0,278.85870361328125,282.9535522460937,297.1450500488281,298.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,38483.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.491285800933838,3.491308689117432,8.133249593811342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.67529296875,0.0,1381.429443359375,1895.4371337890625,0.0,4300.0,0.8721801042556763,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711469531059265,0.4160489737987518,0.3803110122680664,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943348526954651,0.6580255031585693,0.6272319555282593,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.874747633934021,0.6166125535964966,0.4341740906238556,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862884998321533,0.4413108825683594,0.4240505993366241,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438552737236023,0.2386223971843719,1.1076714992523191,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.99755859375,1.0,0.7129952311515808,0.3620699942111969,0.3620699942111969,1.0,1.0,-3.571053981781006,0.9661179184913636,2.604935884475708,0.160519540309906,0.9256030321121216,0.9256030321121216,0.0,287.23004150390625,264.0,59241.984375,0.0,4349.02783203125,1.0,279.1412048339844,283.0650634765625,297.1109619140625,298.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33397.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609442949295044,3.609466314315796,8.693079962540651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7451171875,0.0,1469.25732421875,1895.4371337890625,0.0,4300.0,0.8943367600440979,1.0,0.0,3.0,1.0,0.0
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711469531059265,0.4160489737987518,0.3803110122680664,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943348526954651,0.6580255031585693,0.6272319555282593,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.874747633934021,0.6166125535964966,0.4341740906238556,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862884998321533,0.4413108825683594,0.4240505993366241,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438552737236023,0.2386223971843719,1.1076714992523191,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.99755859375,1.0,0.7129952311515808,0.3620699942111969,0.3620699942111969,1.0,1.0,-3.571053981781006,0.9661179184913636,2.604935884475708,0.160519540309906,0.9256030321121216,0.9256030321121216,0.0,287.23004150390625,264.0,59241.984375,0.0,4349.02783203125,1.0,279.1412048339844,283.0650634765625,297.1109619140625,298.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33397.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609442949295044,3.609466314315796,8.693079962540651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7451171875,0.0,1469.25732421875,1895.4371337890625,0.0,4300.0,0.8943367600440979,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778180241584778,0.4152937531471252,0.3794401586055755,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023537635803224,0.6570315957069397,0.6261257529258728,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837894797325134,0.6183860301971436,0.4352650940418243,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937260866165161,0.4414465725421905,0.42392498254776,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.649399995803833,0.2385800629854202,1.105936884880066,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2099304199219,284.9096374511719,1.0,0.7071422338485718,0.3615815639495849,0.3615815639495849,1.0,1.0,-3.5677590370178223,0.9635186195373536,2.6042404174804688,0.1589365601539611,0.8434574007987976,0.8434574007987976,0.0,276.0777893066406,252.0,59896.94921875,0.0,4272.2470703125,1.0,278.8586730957031,282.9556579589844,297.1998291015625,299.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,38473.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493971347808838,3.493994235992432,8.145766514644492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.2822265625,0.0,1384.1241455078125,1895.4371337890625,0.0,4300.0,0.8727734684944153,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778180241584778,0.4152937531471252,0.3794401586055755,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023537635803224,0.6570315957069397,0.6261257529258728,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837894797325134,0.6183860301971436,0.4352650940418243,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937260866165161,0.4414465725421905,0.42392498254776,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.649399995803833,0.2385800629854202,1.105936884880066,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2099304199219,284.9096374511719,1.0,0.7071422338485718,0.3615815639495849,0.3615815639495849,1.0,1.0,-3.5677590370178223,0.9635186195373536,2.6042404174804688,0.1589365601539611,0.8434574007987976,0.8434574007987976,0.0,276.0777893066406,252.0,59896.94921875,0.0,4272.2470703125,1.0,278.8586730957031,282.9556579589844,297.1998291015625,299.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,38473.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493971347808838,3.493994235992432,8.145766514644492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.2822265625,0.0,1384.1241455078125,1895.4371337890625,0.0,4300.0,0.8727734684944153,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860289216041565,0.4155506491661072,0.3789941668510437,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124301671981812,0.6570517420768738,0.6254163980484009,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.894530177116394,0.6212447285652161,0.4367102682590484,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8025517463684082,0.4422868192195892,0.4240528345108032,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.656145453453064,0.2389454990625381,1.1047497987747192,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.9251403808594,297.2142639160156,284.9981994628906,1.0,0.7011855840682983,0.3610931038856506,0.3610931038856506,1.0,1.0,-3.566825151443481,0.9616817831993104,2.605143547058105,0.1574313342571258,0.9268361926078796,0.9268361926078796,0.0,264.0957336425781,240.0,59333.03515625,0.0,4196.79736328125,1.0,279.1412353515625,283.0672607421875,297.1688842773437,298.9320678710937,293.1499938964844,293.1499938964844,278.8500061035156,33378.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6129908561706543,3.613013982772827,8.710177326065605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9736328125,0.0,1472.9666748046875,1895.4371337890625,0.0,4300.0,0.8951054811477661,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860289216041565,0.4155506491661072,0.3789941668510437,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124301671981812,0.6570517420768738,0.6254163980484009,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.894530177116394,0.6212447285652161,0.4367102682590484,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8025517463684082,0.4422868192195892,0.4240528345108032,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.656145453453064,0.2389454990625381,1.1047497987747192,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.9251403808594,297.2142639160156,284.9981994628906,1.0,0.7011855840682983,0.3610931038856506,0.3610931038856506,1.0,1.0,-3.566825151443481,0.9616817831993104,2.605143547058105,0.1574313342571258,0.9268361926078796,0.9268361926078796,0.0,264.0957336425781,240.0,59333.03515625,0.0,4196.79736328125,1.0,279.1412353515625,283.0672607421875,297.1688842773437,298.9320678710937,293.1499938964844,293.1499938964844,278.8500061035156,33378.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6129908561706543,3.613013982772827,8.710177326065605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9736328125,0.0,1472.9666748046875,1895.4371337890625,0.0,4300.0,0.8951054811477661,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903444170951843,0.4152382016181946,0.3787456452846527,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9180169701576232,0.6566153764724731,0.6250528693199158,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001345038414001,0.6221524477005005,0.4373873174190521,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071678280830383,0.4424185752868652,0.4241327047348022,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597867608070374,0.2389896959066391,1.1043360233306885,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9242553710937,297.2125244140625,284.8791809082031,1.0,0.6982186436653137,0.3608488738536834,0.3608488738536834,1.0,1.0,-3.5665090084075928,0.9608047008514404,2.6057043075561523,0.1568243205547332,0.8436850309371948,0.8436850309371948,0.0,258.1694641113281,240.0,60223.2109375,0.0,4159.86474609375,1.0,278.89910888671875,282.9320678710937,297.2393798828125,299.1568603515625,293.1499938964844,293.1499938964844,278.8500061035156,37939.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572474956512451,3.5724985599517822,8.515921763319056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.173828125,0.0,1462.8228759765625,1895.4371337890625,0.0,4300.0,0.8871275186538696,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7942366600036621,0.4148377478122711,0.3781560063362121,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232401251792908,0.6560498476028442,0.624296247959137,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053680300712584,0.6229702234268188,0.4377662241458893,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113000988960266,0.4424450993537903,0.4239409863948822,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631626486778259,0.2389536798000335,1.1031954288482666,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.922607421875,297.209716796875,284.9098815917969,1.0,0.695099949836731,0.3606187105178833,0.3606187105178833,1.0,1.0,-3.56374454498291,0.9591963291168212,2.604548215866089,0.1559703946113586,0.844321608543396,0.844321608543396,0.0,252.57472229003903,228.0,59989.953125,0.0,4118.56103515625,1.0,278.8583374023437,282.9574890136719,297.2603454589844,299.1228942871094,293.1499938964844,293.1499938964844,279.1499938964844,38583.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4969229698181152,3.496945858001709,8.159535127560957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.21240234375,0.0,1387.9598388671875,1895.4371337890625,0.0,4300.0,0.8735082745552063,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040815591812134,0.4151275157928467,0.377728521823883,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362106323242188,0.6560545563697815,0.6235610842704773,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190716743469238,0.6257823705673218,0.4391684532165527,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210070133209229,0.4433000087738037,0.4240731596946716,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715671420097351,0.239358901977539,1.1021533012390137,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.2140197753906,284.9986572265625,1.0,0.6889897584915161,0.3601583540439605,0.3601583540439605,1.0,1.0,-3.562929630279541,0.9574869871139526,2.605442523956299,0.1545432060956955,0.9284819960594176,0.9284819960594176,0.0,240.418212890625,216.0,59447.27734375,0.0,4042.482421875,1.0,279.1412658691406,283.0692138671875,297.2313842773437,299.0018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33363.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618210554122925,3.6182339191436768,8.735363508094451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.248046875,0.0,1478.5311279296875,1895.4371337890625,0.0,4300.0,0.8962681889533997,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040815591812134,0.4151275157928467,0.377728521823883,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362106323242188,0.6560545563697815,0.6235610842704773,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190716743469238,0.6257823705673218,0.4391684532165527,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210070133209229,0.4433000087738037,0.4240731596946716,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715671420097351,0.239358901977539,1.1021533012390137,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.2140197753906,284.9986572265625,1.0,0.6889897584915161,0.3601583540439605,0.3601583540439605,1.0,1.0,-3.562929630279541,0.9574869871139526,2.605442523956299,0.1545432060956955,0.9284819960594176,0.9284819960594176,0.0,240.418212890625,216.0,59447.27734375,0.0,4042.482421875,1.0,279.1412658691406,283.0692138671875,297.2313842773437,299.0018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33363.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618210554122925,3.6182339191436768,8.735363508094451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.248046875,0.0,1478.5311279296875,1895.4371337890625,0.0,4300.0,0.8962681889533997,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136588931083679,0.4144395291805267,0.3769071698188782,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490612745285034,0.6550309062004089,0.6224141120910645,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335131049156188,0.6274437308311462,0.4401766657829284,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306539058685303,0.4434632062911987,0.4239619374275207,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802968978881836,0.2393995523452758,1.1007293462753296,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92437744140625,297.2094421386719,284.9095458984375,1.0,0.6827900409698486,0.3596979975700378,0.3596979975700378,1.0,1.0,-3.559937000274658,0.9550790786743164,2.604857921600342,0.1531173437833786,0.8457481265068054,0.8457481265068054,0.0,228.8187866210937,204.0,60128.4921875,0.0,3964.21337890625,1.0,278.85858154296875,282.9586181640625,297.3236694335937,299.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38443.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5048177242279053,3.504840850830078,8.196419685191358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.01806640625,0.0,1395.1185302734375,1895.4371337890625,0.0,4300.0,0.8751460313796997,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136588931083679,0.4144395291805267,0.3769071698188782,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490612745285034,0.6550309062004089,0.6224141120910645,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335131049156188,0.6274437308311462,0.4401766657829284,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306539058685303,0.4434632062911987,0.4239619374275207,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802968978881836,0.2393995523452758,1.1007293462753296,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92437744140625,297.2094421386719,284.9095458984375,1.0,0.6827900409698486,0.3596979975700378,0.3596979975700378,1.0,1.0,-3.559937000274658,0.9550790786743164,2.604857921600342,0.1531173437833786,0.8457481265068054,0.8457481265068054,0.0,228.8187866210937,204.0,60128.4921875,0.0,3964.21337890625,1.0,278.85858154296875,282.9586181640625,297.3236694335937,299.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38443.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5048177242279053,3.504840850830078,8.196419685191358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.01806640625,0.0,1395.1185302734375,1895.4371337890625,0.0,4300.0,0.8751460313796997,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246000409126282,0.4147531986236572,0.3764978945255279,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634695053100586,0.655014157295227,0.6216555237770081,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501687288284302,0.630202054977417,0.4415373206138611,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421299457550049,0.444322794675827,0.4240954518318176,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907111406326294,0.2398347705602646,1.099810242652893,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.2136535644531,284.9984436035156,1.0,0.6765841841697693,0.3592785894870758,0.3592785894870758,1.0,1.0,-3.559215545654297,0.9535242915153505,2.6056911945343018,0.1518229991197586,0.930145263671875,0.930145263671875,0.0,216.61691284179688,207.0,59578.67578125,0.0,3888.21240234375,1.0,279.1421203613281,283.07049560546875,297.29559326171875,299.0750732421875,293.1499938964844,293.1499938964844,278.8500061035156,33289.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626184701919556,3.626208066940308,8.773909598858154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3427734375,0.0,1486.6890869140625,1895.4371337890625,0.0,4300.0,0.8977611064910889,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246000409126282,0.4147531986236572,0.3764978945255279,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634695053100586,0.655014157295227,0.6216555237770081,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501687288284302,0.630202054977417,0.4415373206138611,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421299457550049,0.444322794675827,0.4240954518318176,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907111406326294,0.2398347705602646,1.099810242652893,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.2136535644531,284.9984436035156,1.0,0.6765841841697693,0.3592785894870758,0.3592785894870758,1.0,1.0,-3.559215545654297,0.9535242915153505,2.6056911945343018,0.1518229991197586,0.930145263671875,0.930145263671875,0.0,216.61691284179688,207.0,59578.67578125,0.0,3888.21240234375,1.0,279.1421203613281,283.07049560546875,297.29559326171875,299.0750732421875,293.1499938964844,293.1499938964844,278.8500061035156,33289.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626184701919556,3.626208066940308,8.773909598858154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3427734375,0.0,1486.6890869140625,1895.4371337890625,0.0,4300.0,0.8977611064910889,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.828808605670929,0.4140556454658508,0.375940203666687,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.96877920627594,0.653948962688446,0.6207507848739624,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572376012802124,0.631773054599762,0.4426944553852081,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470270037651062,0.444467544555664,0.4242473542690277,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951068639755249,0.239885613322258,1.0997529029846191,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259338378906,297.2087707519531,284.9103088378906,1.0,0.6744874715805054,0.3588591814041137,0.3588591814041137,1.0,1.0,-3.558966875076294,0.9521153569221495,2.606851577758789,0.1507336199283599,0.848014235496521,0.848014235496521,0.0,211.91900634765625,210.0,60299.64453125,0.0,3859.03173828125,1.0,278.8585510253906,282.9601135253906,297.3888854980469,299.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,38381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5134103298187256,3.5134334564208984,8.236658572968736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.04296875,0.0,1403.60400390625,1895.4371337890625,0.0,4300.0,0.8770076632499695,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.828808605670929,0.4140556454658508,0.375940203666687,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.96877920627594,0.653948962688446,0.6207507848739624,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572376012802124,0.631773054599762,0.4426944553852081,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470270037651062,0.444467544555664,0.4242473542690277,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951068639755249,0.239885613322258,1.0997529029846191,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259338378906,297.2087707519531,284.9103088378906,1.0,0.6744874715805054,0.3588591814041137,0.3588591814041137,1.0,1.0,-3.558966875076294,0.9521153569221495,2.606851577758789,0.1507336199283599,0.848014235496521,0.848014235496521,0.0,211.91900634765625,210.0,60299.64453125,0.0,3859.03173828125,1.0,278.8585510253906,282.9601135253906,297.3888854980469,299.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,38381.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5134103298187256,3.5134334564208984,8.236658572968736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.04296875,0.0,1403.60400390625,1895.4371337890625,0.0,4300.0,0.8770076632499695,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295422792434692,0.4141253232955932,0.3757395446300506,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696500897407532,0.6538322567939758,0.6203559637069702,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588785767555236,0.6330420970916748,0.4433439970016479,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480179905891418,0.4448104500770569,0.4243614375591278,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959596872329712,0.2400394231081009,1.099825143814087,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.92724609375,297.2098999023437,285.01727294921875,1.0,0.674155592918396,0.3586494922637939,0.3586494922637939,1.0,1.0,-3.559248924255371,0.9515441060066224,2.6077048778533936,0.1501180082559585,0.9239871501922609,0.9239871501922609,0.0,211.0618896484375,210.0,59566.78515625,0.0,3854.55029296875,1.0,279.0985412597656,283.0833435058594,297.3523864746094,299.0907592773437,293.1499938964844,293.1499938964844,279.1499938964844,33846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5677273273468018,3.5677502155303955,8.493302630085964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.529296875,0.0,1427.796142578125,1895.4371337890625,0.0,4300.0,0.8869372010231018,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303025960922241,0.4142909646034241,0.3758711218833923,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704593420028688,0.6538432836532593,0.6203362941741943,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.96045583486557,0.6343956589698792,0.4442759752273559,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.848971426486969,0.4452569186687469,0.424744576215744,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6967914700508118,0.2402702569961547,1.1006642580032349,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292907714844,297.21209716796875,285.0014038085937,1.0,0.6742884516716003,0.358429491519928,0.358429491519928,1.0,1.0,-3.5619728565216064,0.9517101049423218,2.610262632369995,0.1497435122728347,0.9350067377090454,0.9350067377090454,0.0,210.52783203125,213.0,59797.50390625,0.0,3858.223876953125,1.0,279.14227294921875,283.0732116699219,297.3620910644531,299.1546630859375,293.1499938964844,293.1499938964844,278.8500061035156,33186.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637295007705689,3.63731837272644,8.82775623267662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0478515625,0.0,1498.104248046875,1895.4371337890625,0.0,4300.0,0.9002441167831421,1.0,0.0,3.0,1.0,0.0
