time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288938999176025,0.4134681820869446,0.3754294812679291,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.968700647354126,0.6526464223861694,0.6195491552352905,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599252939224244,0.6357719898223877,0.4454793632030487,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479838967323303,0.4452846646308899,0.425026535987854,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958702206611633,0.2402202636003494,1.101288914680481,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9254455566406,297.2060546875,284.9100036621094,1.0,0.6750392317771912,0.3579895198345184,0.3579895198345184,1.0,1.0,-3.563042402267456,0.9506478309631348,2.6123945713043213,0.1487521678209304,0.8514361381530762,0.8514361381530762,0.0,211.6965789794922,216.0,60559.9140625,0.0,3868.0546875,1.0,278.8584289550781,282.959228515625,297.45611572265625,299.3544311523437,293.1499938964844,293.1499938964844,279.1499938964844,38321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529191255569458,3.52921462059021,8.310817065648735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0810546875,0.0,1419.6654052734375,1895.4371337890625,0.0,4300.0,0.8804371356964111,1.0,0.0,3.0,1.0,0.0
17854680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288938999176025,0.4134681820869446,0.3754294812679291,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.968700647354126,0.6526464223861694,0.6195491552352905,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599252939224244,0.6357719898223877,0.4454793632030487,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479838967323303,0.4452846646308899,0.425026535987854,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958702206611633,0.2402202636003494,1.101288914680481,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9254455566406,297.2060546875,284.9100036621094,1.0,0.6750392317771912,0.3579895198345184,0.3579895198345184,1.0,1.0,-3.563042402267456,0.9506478309631348,2.6123945713043213,0.1487521678209304,0.8514361381530762,0.8514361381530762,0.0,211.6965789794922,216.0,60559.9140625,0.0,3868.0546875,1.0,278.8584289550781,282.959228515625,297.45611572265625,299.3544311523437,293.1499938964844,293.1499938964844,279.1499938964844,38321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529191255569458,3.52921462059021,8.310817065648735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0810546875,0.0,1419.6654052734375,1895.4371337890625,0.0,4300.0,0.8804371356964111,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273953795433044,0.4136011302471161,0.3753789067268371,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666651487350464,0.6524191498756409,0.6191394329071045,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591783285140992,0.6382209658622742,0.4470269680023193,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.846768319606781,0.4459684789180755,0.425541490316391,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6946974992752075,0.2405119687318802,1.102334976196289,285.003173828125,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2084045410156,285.0023498535156,1.0,0.6763213276863098,0.3575495183467865,0.3575495183467865,1.0,1.0,-3.5662198066711426,0.9502578973770142,2.615962028503418,0.147737517952919,0.939214289188385,0.939214289188385,0.0,213.32460021972656,219.0,60041.4765625,0.0,3886.075439453125,1.0,279.1415405273437,283.0735168457031,297.4295654296875,299.2384033203125,293.1499938964844,293.1499938964844,278.8500061035156,33267.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650718927383423,3.650742530822754,8.893036351764749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.76953125,0.0,1513.51708984375,1895.4371337890625,0.0,4300.0,0.903513252735138,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273953795433044,0.4136011302471161,0.3753789067268371,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666651487350464,0.6524191498756409,0.6191394329071045,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591783285140992,0.6382209658622742,0.4470269680023193,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.846768319606781,0.4459684789180755,0.425541490316391,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6946974992752075,0.2405119687318802,1.102334976196289,285.003173828125,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2084045410156,285.0023498535156,1.0,0.6763213276863098,0.3575495183467865,0.3575495183467865,1.0,1.0,-3.5662198066711426,0.9502578973770142,2.615962028503418,0.147737517952919,0.939214289188385,0.939214289188385,0.0,213.32460021972656,219.0,60041.4765625,0.0,3886.075439453125,1.0,279.1415405273437,283.0735168457031,297.4295654296875,299.2384033203125,293.1499938964844,293.1499938964844,278.8500061035156,33267.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650718927383423,3.650742530822754,8.893036351764749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.76953125,0.0,1513.51708984375,1895.4371337890625,0.0,4300.0,0.903513252735138,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244227170944214,0.4126932024955749,0.3749142587184906,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628504514694214,0.6511117815971375,0.6183058619499207,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565268754959106,0.6394237279891968,0.4481537938117981,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441395163536072,0.4459003210067749,0.4257921874523163,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922684907913208,0.2403844594955444,1.10289204120636,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225158691406,297.2016906738281,284.9088134765625,1.0,0.6778082251548767,0.3570685088634491,0.3570685088634491,1.0,1.0,-3.5669949054718018,0.948975384235382,2.6180195808410645,0.1465791165828704,0.8540513515472412,0.8540513515472412,0.0,216.10177612304688,222.0,60806.6640625,0.0,3904.972900390625,1.0,278.8583068847656,282.9576721191406,297.52105712890625,299.4363708496094,293.1499938964844,293.1499938964844,279.1499938964844,38349.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544705867767334,3.544729471206665,8.384047305298736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.2333984375,0.0,1436.22119140625,1895.4371337890625,0.0,4300.0,0.883885383605957,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244227170944214,0.4126932024955749,0.3749142587184906,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628504514694214,0.6511117815971375,0.6183058619499207,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565268754959106,0.6394237279891968,0.4481537938117981,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441395163536072,0.4459003210067749,0.4257921874523163,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922684907913208,0.2403844594955444,1.10289204120636,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225158691406,297.2016906738281,284.9088134765625,1.0,0.6778082251548767,0.3570685088634491,0.3570685088634491,1.0,1.0,-3.5669949054718018,0.948975384235382,2.6180195808410645,0.1465791165828704,0.8540513515472412,0.8540513515472412,0.0,216.10177612304688,222.0,60806.6640625,0.0,3904.972900390625,1.0,278.8583068847656,282.9576721191406,297.52105712890625,299.4363708496094,293.1499938964844,293.1499938964844,279.1499938964844,38349.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544705867767334,3.544729471206665,8.384047305298736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.2333984375,0.0,1436.22119140625,1895.4371337890625,0.0,4300.0,0.883885383605957,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221407532691956,0.4127651154994964,0.3748340308666229,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597084522247314,0.6507939100265503,0.6178385615348816,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546721577644348,0.6417286992073059,0.4496199786663055,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421139717102051,0.4465085864067077,0.4262637495994568,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903368234634399,0.2406202852725982,1.1038193702697754,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.2035827636719,285.0025634765625,1.0,0.6794376373291016,0.3565874993801117,0.3565874993801117,1.0,1.0,-3.569774627685547,0.9483273029327391,2.621447324752808,0.1453760415315628,0.9425100684165956,0.9425100684165956,0.0,218.5655975341797,225.0,60260.828125,0.0,3927.12255859375,1.0,279.1416320800781,283.0736083984375,297.49224853515625,299.31646728515625,293.1499938964844,293.1499938964844,278.8500061035156,33301.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66391921043396,3.663942813873291,8.957463819569966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5107421875,0.0,1528.4385986328125,1895.4371337890625,0.0,4300.0,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221407532691956,0.4127651154994964,0.3748340308666229,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597084522247314,0.6507939100265503,0.6178385615348816,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546721577644348,0.6417286992073059,0.4496199786663055,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421139717102051,0.4465085864067077,0.4262637495994568,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903368234634399,0.2406202852725982,1.1038193702697754,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.2035827636719,285.0025634765625,1.0,0.6794376373291016,0.3565874993801117,0.3565874993801117,1.0,1.0,-3.569774627685547,0.9483273029327391,2.621447324752808,0.1453760415315628,0.9425100684165956,0.9425100684165956,0.0,218.5655975341797,225.0,60260.828125,0.0,3927.12255859375,1.0,279.1416320800781,283.0736083984375,297.49224853515625,299.31646728515625,293.1499938964844,293.1499938964844,278.8500061035156,33301.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66391921043396,3.663942813873291,8.957463819569966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5107421875,0.0,1528.4385986328125,1895.4371337890625,0.0,4300.0,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208547234535217,0.4123453199863434,0.3747709691524505,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.957946002483368,0.6501778960227966,0.617600679397583,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535298943519592,0.6423205733299255,0.4503073394298553,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409819602966309,0.4465054273605346,0.4265134930610657,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6892844438552856,0.240584909915924,1.1044390201568604,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.9210205078125,297.2008056640625,284.87896728515625,1.0,0.6803244948387146,0.356346994638443,0.356346994638443,1.0,1.0,-3.5712926387786865,0.9480366110801696,2.623255968093872,0.1449121832847595,0.8575748801231384,0.8575748801231384,0.0,219.96359252929688,225.0,61227.23828125,0.0,3939.53955078125,1.0,278.8978881835937,282.9332580566406,297.5610656738281,299.5448608398437,293.1499938964844,293.1499938964844,278.8500061035156,37618.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630769729614258,3.630794048309326,8.796111501396808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.08984375,0.0,1523.92724609375,1895.4371337890625,0.0,4300.0,0.8999592065811157,1.0,0.0,3.0,1.0,0.0
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188291192054749,0.4118010699748993,0.3743425905704498,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.955291986465454,0.6494009494781494,0.6169491410255432,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514681100845336,0.6427790522575378,0.4506627917289734,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391724824905396,0.4463686048984527,0.4264693558216095,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.687593936920166,0.2404488623142242,1.1042653322219849,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9174499511719,297.1966857910156,284.90771484375,1.0,0.6810740232467651,0.3561221361160278,0.3561221361160278,1.0,1.0,-3.5701615810394287,0.9469631314277648,2.6231985092163086,0.1442045420408249,0.855766236782074,0.855766236782074,0.0,221.769760131836,228.0,61004.78515625,0.0,3947.65380859375,1.0,278.8578491210937,282.95672607421875,297.580810546875,299.510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38516.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5560076236724854,3.5560312271118164,8.437595511168183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0458984375,0.0,1449.4312744140625,1895.4371337890625,0.0,4300.0,0.8864921927452087,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163606524467468,0.4118258357048034,0.3742212951183319,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518014788627625,0.6490046977996826,0.6164103746414185,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9493021368980408,0.6449488997459412,0.4520339667797088,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8369999527931213,0.4469134509563446,0.4268849194049835,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855131387710571,0.2406515032052993,1.1050684452056885,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.1983642578125,285.0023498535156,1.0,0.6827470064163208,0.3556724488735199,0.3556724488735199,1.0,1.0,-3.572474241256714,0.946264922618866,2.6262094974517822,0.1430290192365646,0.9449490904808044,0.9449490904808044,0.0,224.4614105224609,231.0,60444.3671875,0.0,3970.04150390625,1.0,279.1417236328125,283.0736999511719,297.5484313964844,299.3861694335937,293.1499938964844,293.1499938964844,278.8500061035156,33349.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675225496292114,3.675249338150024,9.012832151711336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9248046875,0.0,1541.4490966796875,1895.4371337890625,0.0,4300.0,0.9090875387191772,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163606524467468,0.4118258357048034,0.3742212951183319,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518014788627625,0.6490046977996826,0.6164103746414185,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9493021368980408,0.6449488997459412,0.4520339667797088,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8369999527931213,0.4469134509563446,0.4268849194049835,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855131387710571,0.2406515032052993,1.1050684452056885,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.1983642578125,285.0023498535156,1.0,0.6827470064163208,0.3556724488735199,0.3556724488735199,1.0,1.0,-3.572474241256714,0.946264922618866,2.6262094974517822,0.1430290192365646,0.9449490904808044,0.9449490904808044,0.0,224.4614105224609,231.0,60444.3671875,0.0,3970.04150390625,1.0,279.1417236328125,283.0736999511719,297.5484313964844,299.3861694335937,293.1499938964844,293.1499938964844,278.8500061035156,33349.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675225496292114,3.675249338150024,9.012832151711336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9248046875,0.0,1541.4490966796875,1895.4371337890625,0.0,4300.0,0.9090875387191772,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129650950431824,0.41081303358078,0.3736884295940399,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947184920310974,0.6475327610969543,0.6154487729072571,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459437131881714,0.6458514928817749,0.45297771692276,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.83406001329422,0.4467070400714874,0.427031934261322,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827598214149475,0.2404503673315048,1.105399489402771,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9068603515625,1.0,0.6843748688697815,0.3552227616310119,0.3552227616310119,1.0,1.0,-3.572396755218506,0.9448069334030152,2.627589702606201,0.1418414413928985,0.857572078704834,0.857572078704834,0.0,227.7846527099609,234.0,61186.89453125,0.0,3990.118896484375,1.0,278.85809326171875,282.9563903808594,297.63250732421875,299.57550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38435.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567676305770874,3.567699909210205,8.49305934025324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.8212890625,0.0,1461.3028564453125,1895.4371337890625,0.0,4300.0,0.8890334963798523,1.0,0.0,3.0,1.0,0.0
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129650950431824,0.41081303358078,0.3736884295940399,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947184920310974,0.6475327610969543,0.6154487729072571,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459437131881714,0.6458514928817749,0.45297771692276,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.83406001329422,0.4467070400714874,0.427031934261322,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827598214149475,0.2404503673315048,1.105399489402771,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9068603515625,1.0,0.6843748688697815,0.3552227616310119,0.3552227616310119,1.0,1.0,-3.572396755218506,0.9448069334030152,2.627589702606201,0.1418414413928985,0.857572078704834,0.857572078704834,0.0,227.7846527099609,234.0,61186.89453125,0.0,3990.118896484375,1.0,278.85809326171875,282.9563903808594,297.63250732421875,299.57550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38435.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567676305770874,3.567699909210205,8.49305934025324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.8212890625,0.0,1461.3028564453125,1895.4371337890625,0.0,4300.0,0.8890334963798523,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8104459047317505,0.4107967615127563,0.3735302984714508,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9435970187187196,0.6470644474029541,0.6148427724838257,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437034130096436,0.6478899717330933,0.4542561769485473,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.831913411617279,0.4471924901008606,0.4273919761180877,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807042360305786,0.24063041806221,1.106103777885437,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.1929931640625,285.001708984375,1.0,0.6860135793685913,0.3548117578029632,0.3548117578029632,1.0,1.0,-3.574286937713623,0.9440931081771852,2.6301937103271484,0.1407152414321899,0.9466599225997924,0.9466599225997924,0.0,230.5301055908203,237.0,60591.57421875,0.0,4011.78125,1.0,279.1426086425781,283.07391357421875,297.5955810546875,299.44500732421875,293.1499938964844,293.1499938964844,278.8500061035156,33329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685193061828613,3.685216903686523,9.061785135600076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.5068359375,0.0,1552.5025634765625,1895.4371337890625,0.0,4300.0,0.9110855460166932,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8104459047317505,0.4107967615127563,0.3735302984714508,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9435970187187196,0.6470644474029541,0.6148427724838257,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437034130096436,0.6478899717330933,0.4542561769485473,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.831913411617279,0.4471924901008606,0.4273919761180877,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807042360305786,0.24063041806221,1.106103777885437,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.1929931640625,285.001708984375,1.0,0.6860135793685913,0.3548117578029632,0.3548117578029632,1.0,1.0,-3.574286937713623,0.9440931081771852,2.6301937103271484,0.1407152414321899,0.9466599225997924,0.9466599225997924,0.0,230.5301055908203,237.0,60591.57421875,0.0,4011.78125,1.0,279.1426086425781,283.07391357421875,297.5955810546875,299.44500732421875,293.1499938964844,293.1499938964844,278.8500061035156,33329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685193061828613,3.685216903686523,9.061785135600076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.5068359375,0.0,1552.5025634765625,1895.4371337890625,0.0,4300.0,0.9110855460166932,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070117235183716,0.4097360074520111,0.3729674518108368,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.938960611820221,0.6455157995223999,0.6138222813606262,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403406381607056,0.6486407518386841,0.4551092386245727,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290631175041199,0.4469205737113952,0.427487701177597,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780434250831604,0.2404069602489471,1.1063615083694458,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.90087890625,297.1860046386719,284.90557861328125,1.0,0.6875978112220764,0.3544007241725921,0.3544007241725921,1.0,1.0,-3.573843717575073,0.9426429867744446,2.631200790405273,0.139593705534935,0.8580896258354187,0.8580896258354187,0.0,233.8736267089844,240.0,61309.19921875,0.0,4031.042236328125,1.0,278.8576965332031,282.9560546875,297.67535400390625,299.62860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5741968154907227,3.574220657348633,8.524133363607689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8583984375,0.0,1469.178955078125,1895.4371337890625,0.0,4300.0,0.890485942363739,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070117235183716,0.4097360074520111,0.3729674518108368,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.938960611820221,0.6455157995223999,0.6138222813606262,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403406381607056,0.6486407518386841,0.4551092386245727,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290631175041199,0.4469205737113952,0.427487701177597,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780434250831604,0.2404069602489471,1.1063615083694458,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.90087890625,297.1860046386719,284.90557861328125,1.0,0.6875978112220764,0.3544007241725921,0.3544007241725921,1.0,1.0,-3.573843717575073,0.9426429867744446,2.631200790405273,0.139593705534935,0.8580896258354187,0.8580896258354187,0.0,233.8736267089844,240.0,61309.19921875,0.0,4031.042236328125,1.0,278.8576965332031,282.9560546875,297.67535400390625,299.62860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5741968154907227,3.574220657348633,8.524133363607689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8583984375,0.0,1469.178955078125,1895.4371337890625,0.0,4300.0,0.890485942363739,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053730726242065,0.4096421003341675,0.3726966083049774,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.936753511428833,0.6451674103736877,0.6132940649986267,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9387943148612976,0.6495270133018494,0.4555462896823883,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277197480201721,0.4470691680908203,0.4275028705596924,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6767677664756775,0.2404382973909378,1.1062980890274048,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.89910888671875,297.18603515625,285.0162048339844,1.0,0.6883259415626526,0.3541952073574066,0.3541952073574066,1.0,1.0,-3.573343276977539,0.9418373107910156,2.6315059661865234,0.1388678401708603,0.9357953667640686,0.9357953667640686,0.0,235.4376678466797,240.0,60505.59375,0.0,4039.302001953125,1.0,279.09991455078125,283.0836486816406,297.631591796875,299.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,34042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62459659576416,3.624619960784912,8.76622550549655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.220703125,0.0,1490.5426025390625,1895.4371337890625,0.0,4300.0,0.8997618556022644,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8044138550758362,0.4096699953079223,0.3727611601352691,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353386759757996,0.644966721534729,0.6131378412246704,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.938052535057068,0.6505216360092163,0.4562762379646301,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269482254981995,0.4473394155502319,0.4277833700180053,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760363578796387,0.2405650168657302,1.1069661378860474,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.898193359375,297.1874084472656,285.00146484375,1.0,0.6891810297966003,0.3539961576461792,0.3539961576461792,1.0,1.0,-3.5752499103546143,0.9418001174926758,2.6334497928619385,0.1384169161319732,0.9475931525230408,0.9475931525230408,0.0,236.6440277099609,243.0,60689.18359375,0.0,4051.628173828125,1.0,279.14276123046875,283.074951171875,297.63287353515625,299.4906005859375,293.1499938964844,293.1499938964844,278.8500061035156,33359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690377712249756,3.690401554107666,9.087301009458316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.412109375,0.0,1558.581787109375,1895.4371337890625,0.0,4300.0,0.9123157858848572,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009709119796753,0.4085640907287597,0.3721608519554138,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.930741846561432,0.6433418393135071,0.6120485067367554,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.934689462184906,0.6510887742042542,0.4570109844207763,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.824169397354126,0.4470018446445465,0.4278200268745422,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.67347252368927,0.2403215765953064,1.1071417331695557,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8884582519531,297.1803894042969,284.9048767089844,1.0,0.6907068490982056,0.3535980582237243,0.3535980582237243,1.0,1.0,-3.574366569519043,0.9402539134025574,2.634112596511841,0.137270450592041,0.8582797050476074,0.8582797050476074,0.0,239.9936981201172,246.0,61383.26953125,0.0,4069.77978515625,1.0,278.857666015625,282.95684814453125,297.7066345214844,299.6669311523437,293.1499938964844,293.1499938964844,279.1499938964844,38603.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5777482986450195,3.5777721405029297,8.541081797375227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.107421875,0.0,1473.357421875,1895.4371337890625,0.0,4300.0,0.8913089632987976,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009709119796753,0.4085640907287597,0.3721608519554138,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.930741846561432,0.6433418393135071,0.6120485067367554,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.934689462184906,0.6510887742042542,0.4570109844207763,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.824169397354126,0.4470018446445465,0.4278200268745422,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.67347252368927,0.2403215765953064,1.1071417331695557,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8884582519531,297.1803894042969,284.9048767089844,1.0,0.6907068490982056,0.3535980582237243,0.3535980582237243,1.0,1.0,-3.574366569519043,0.9402539134025574,2.634112596511841,0.137270450592041,0.8582797050476074,0.8582797050476074,0.0,239.9936981201172,246.0,61383.26953125,0.0,4069.77978515625,1.0,278.857666015625,282.95684814453125,297.7066345214844,299.6669311523437,293.1499938964844,293.1499938964844,279.1499938964844,38603.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5777482986450195,3.5777721405029297,8.541081797375227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.107421875,0.0,1473.357421875,1895.4371337890625,0.0,4300.0,0.8913089632987976,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984235286712646,0.4084487557411194,0.37191903591156,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.927170753479004,0.6427114605903625,0.6112975478172302,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323835968971252,0.6527737379074097,0.4580505788326263,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220970034599304,0.4473539888858795,0.4280593991279602,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.671541154384613,0.240460529923439,1.1076767444610596,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.00103759765625,1.0,0.6922298669815063,0.3531999289989471,0.3531999289989471,1.0,1.0,-3.575345516204834,0.9392990469932556,2.6360464096069336,0.1360523402690887,0.9472342133522034,0.9472342133522034,0.0,242.76412963867188,249.0,60732.37890625,0.0,4089.268310546875,1.0,279.141845703125,283.076171875,297.6585998535156,299.5212097167969,293.1499938964844,293.1499938964844,278.8500061035156,33476.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690357446670532,3.6903812885284415,9.08720096504112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.11328125,0.0,1559.4454345703125,1895.4371337890625,0.0,4300.0,0.9126388430595398,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984235286712646,0.4084487557411194,0.37191903591156,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.927170753479004,0.6427114605903625,0.6112975478172302,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323835968971252,0.6527737379074097,0.4580505788326263,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220970034599304,0.4473539888858795,0.4280593991279602,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.671541154384613,0.240460529923439,1.1076767444610596,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.00103759765625,1.0,0.6922298669815063,0.3531999289989471,0.3531999289989471,1.0,1.0,-3.575345516204834,0.9392990469932556,2.6360464096069336,0.1360523402690887,0.9472342133522034,0.9472342133522034,0.0,242.76412963867188,249.0,60732.37890625,0.0,4089.268310546875,1.0,279.141845703125,283.076171875,297.6585998535156,299.5212097167969,293.1499938964844,293.1499938964844,278.8500061035156,33476.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690357446670532,3.6903812885284415,9.08720096504112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.11328125,0.0,1559.4454345703125,1895.4371337890625,0.0,4300.0,0.9126388430595398,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950431108474731,0.4072953462600708,0.3712698519229889,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.922658145427704,0.6410087943077087,0.6101278066635132,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290035367012024,0.6531350016593933,0.4586392045021057,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193508982658386,0.4469477534294128,0.4280278980731964,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690621376037598,0.2401976436376571,1.1077585220336914,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729858398437,297.17449951171875,284.9044494628906,1.0,0.6936901211738586,0.3528074920177459,0.3528074920177459,1.0,1.0,-3.5739357471466064,0.9376072287559508,2.6363284587860107,0.1348518133163452,0.857751727104187,0.857751727104187,0.0,246.1249847412109,252.0,61401.83203125,0.0,4106.1025390625,1.0,278.857666015625,282.9584655761719,297.725341796875,299.6888732910156,293.1499938964844,293.1499938964844,279.1499938964844,38651.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577392101287842,3.577415943145752,8.539380473848723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.185546875,0.0,1473.32373046875,1895.4371337890625,0.0,4300.0,0.8912756443023682,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950431108474731,0.4072953462600708,0.3712698519229889,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.922658145427704,0.6410087943077087,0.6101278066635132,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290035367012024,0.6531350016593933,0.4586392045021057,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193508982658386,0.4469477534294128,0.4280278980731964,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690621376037598,0.2401976436376571,1.1077585220336914,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729858398437,297.17449951171875,284.9044494628906,1.0,0.6936901211738586,0.3528074920177459,0.3528074920177459,1.0,1.0,-3.5739357471466064,0.9376072287559508,2.6363284587860107,0.1348518133163452,0.857751727104187,0.857751727104187,0.0,246.1249847412109,252.0,61401.83203125,0.0,4106.1025390625,1.0,278.857666015625,282.9584655761719,297.725341796875,299.6888732910156,293.1499938964844,293.1499938964844,279.1499938964844,38651.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577392101287842,3.577415943145752,8.539380473848723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.185546875,0.0,1473.32373046875,1895.4371337890625,0.0,4300.0,0.8912756443023682,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925501465797424,0.4071308374404907,0.3709860146045685,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.919186532497406,0.640299916267395,0.6093055605888367,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266825914382936,0.6546233296394348,0.4595416784286499,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172955513000488,0.4472319185733795,0.4282050132751465,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672020554542542,0.2403190582990646,1.1082192659378052,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1754150390625,285.0005187988281,1.0,0.6951494216918945,0.3524150252342224,0.3524150252342224,1.0,1.0,-3.574449062347412,0.9365249276161194,2.637924194335937,0.1335960477590561,0.9462811350822448,0.9462811350822448,0.0,248.8952789306641,255.0,60736.34375,0.0,4124.37744140625,1.0,279.141845703125,283.0779113769531,297.6737060546875,299.5377502441406,293.1499938964844,293.1499938964844,278.8500061035156,33508.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688955307006836,3.688979148864746,9.080296763386286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0654296875,0.0,1558.098876953125,1895.4371337890625,0.0,4300.0,0.912345290184021,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925501465797424,0.4071308374404907,0.3709860146045685,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.919186532497406,0.640299916267395,0.6093055605888367,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266825914382936,0.6546233296394348,0.4595416784286499,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172955513000488,0.4472319185733795,0.4282050132751465,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672020554542542,0.2403190582990646,1.1082192659378052,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1754150390625,285.0005187988281,1.0,0.6951494216918945,0.3524150252342224,0.3524150252342224,1.0,1.0,-3.574449062347412,0.9365249276161194,2.637924194335937,0.1335960477590561,0.9462811350822448,0.9462811350822448,0.0,248.8952789306641,255.0,60736.34375,0.0,4124.37744140625,1.0,279.141845703125,283.0779113769531,297.6737060546875,299.5377502441406,293.1499938964844,293.1499938964844,278.8500061035156,33508.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688955307006836,3.688979148864746,9.080296763386286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0654296875,0.0,1558.098876953125,1895.4371337890625,0.0,4300.0,0.912345290184021,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912392616271973,0.4065987765789032,0.3708265125751495,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9173948764801024,0.6394959688186646,0.6088937520980835,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254153966903688,0.6547871232032776,0.4599468410015106,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162208199501038,0.4470650851726532,0.4283080697059631,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.666266679763794,0.2402306795120239,1.1086249351501465,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8628234863281,297.1726379394531,284.8755798339844,1.0,0.6959229111671448,0.3522188067436218,0.3522188067436218,1.0,1.0,-3.574868679046631,0.936028003692627,2.638840675354004,0.1331134587526321,0.8599104285240173,0.8599104285240173,0.0,250.3808441162109,255.0,61672.33203125,0.0,4134.5439453125,1.0,278.8968200683594,282.9365539550781,297.7304992675781,299.7527160644531,293.1499938964844,293.1499938964844,278.8500061035156,37740.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653355121612549,3.653379678726196,8.905885238164046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.505859375,0.0,1549.9422607421875,1895.4371337890625,0.0,4300.0,0.9051414132118224,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892597913742065,0.4059327840805053,0.3702984154224396,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148644804954528,0.6385266184806824,0.6080698370933533,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233421683311462,0.6547908186912537,0.4599990546703338,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145745992660522,0.4467589855194092,0.4281120896339416,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648264527320862,0.240040510892868,1.10823392868042,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8568115234375,297.1685791015625,284.9051513671875,1.0,0.6965473890304565,0.3520394563674927,0.3520394563674927,1.0,1.0,-3.572601318359375,0.9347481727600098,2.637853145599365,0.132399708032608,0.857326090335846,0.857326090335846,0.0,252.2499389648437,258.0,61388.4609375,0.0,4140.0048828125,1.0,278.85760498046875,282.96160888671875,297.7391357421875,299.7025451660156,293.1499938964844,293.1499938964844,279.1499938964844,38718.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573701858520508,3.573725700378418,8.521772656422399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.8466796875,0.0,1469.842529296875,1895.4371337890625,0.0,4300.0,0.8906019330024719,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868211269378662,0.4057188928127289,0.3699709177017212,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9115569591522216,0.6377435922622681,0.6071791052818298,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921027421951294,0.6560947895050049,0.4607708156108856,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125126957893372,0.4469751417636871,0.4282260239124298,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630372405052185,0.240146592259407,1.1086288690567017,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.0001525878906,1.0,0.6979460120201111,0.3516807556152344,0.3516807556152344,1.0,1.0,-3.572667360305786,0.9336337447166444,2.639033555984497,0.1312030255794525,0.945279896259308,0.945279896259308,0.0,255.0200653076172,261.0,60726.79296875,0.0,4157.10009765625,1.0,279.1418151855469,283.080078125,297.68701171875,299.55084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33519.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686302661895752,3.686326503753662,9.06724324067909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.80078125,0.0,1555.1861572265625,1895.4371337890625,0.0,4300.0,0.9117547273635864,1.0,0.0,3.0,1.0,0.0
