time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868211269378662,0.4057188928127289,0.3699709177017212,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9115569591522216,0.6377435922622681,0.6071791052818298,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921027421951294,0.6560947895050049,0.4607708156108856,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125126957893372,0.4469751417636871,0.4282260239124298,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630372405052185,0.240146592259407,1.1086288690567017,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.0001525878906,1.0,0.6979460120201111,0.3516807556152344,0.3516807556152344,1.0,1.0,-3.572667360305786,0.9336337447166444,2.639033555984497,0.1312030255794525,0.945279896259308,0.945279896259308,0.0,255.0200653076172,261.0,60726.79296875,0.0,4157.10009765625,1.0,279.1418151855469,283.080078125,297.68701171875,299.55084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33519.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686302661895752,3.686326503753662,9.06724324067909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.80078125,0.0,1555.1861572265625,1895.4371337890625,0.0,4300.0,0.9117547273635864,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836061716079712,0.404474526643753,0.3692362606525421,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074957370758056,0.635901927947998,0.6058722138404846,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177399277687072,0.6560794115066528,0.4610979557037353,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097711801528931,0.4464340209960937,0.4280653893947601,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.660751461982727,0.2398526221513748,1.1085675954818726,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9051818847656,1.0,0.6992828249931335,0.3513220250606537,0.3513220250606537,1.0,1.0,-3.570347547531128,0.9317686557769777,2.6385788917541504,0.1300140768289566,0.8567997813224792,0.8567997813224792,0.0,258.3774719238281,264.0,61382.22265625,0.0,4171.4755859375,1.0,278.8580627441406,282.9642944335937,297.75152587890625,299.7143859863281,293.1499938964844,293.1499938964844,279.1499938964844,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572062969207764,3.5720865726470947,8.513957823197416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.02734375,0.0,1467.25,1895.4371337890625,0.0,4300.0,0.8901395201683044,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836061716079712,0.404474526643753,0.3692362606525421,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074957370758056,0.635901927947998,0.6058722138404846,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177399277687072,0.6560794115066528,0.4610979557037353,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097711801528931,0.4464340209960937,0.4280653893947601,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.660751461982727,0.2398526221513748,1.1085675954818726,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9051818847656,1.0,0.6992828249931335,0.3513220250606537,0.3513220250606537,1.0,1.0,-3.570347547531128,0.9317686557769777,2.6385788917541504,0.1300140768289566,0.8567997813224792,0.8567997813224792,0.0,258.3774719238281,264.0,61382.22265625,0.0,4171.4755859375,1.0,278.8580627441406,282.9642944335937,297.75152587890625,299.7143859863281,293.1499938964844,293.1499938964844,279.1499938964844,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572062969207764,3.5720865726470947,8.513957823197416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.02734375,0.0,1467.25,1895.4371337890625,0.0,4300.0,0.8901395201683044,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7812350988388062,0.4042113721370697,0.3688715994358063,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044407606124878,0.6350482702255249,0.604922890663147,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154719710350036,0.6572090983390808,0.4617524743080139,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076866269111633,0.4465822875499725,0.428120493888855,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590397953987122,0.2399443686008453,1.1089105606079102,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.16363525390625,284.99981689453125,1.0,0.7006244659423828,0.3510071337223053,0.3510071337223053,1.0,1.0,-3.570024251937866,0.9306680560112,2.639356136322021,0.1289132386445999,0.944072723388672,0.944072723388672,0.0,261.1391906738281,267.0,60706.06640625,0.0,4187.4814453125,1.0,279.1418151855469,283.0825500488281,297.69940185546875,299.5622863769531,293.1499938964844,293.1499938964844,278.8500061035156,33527.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6827242374420166,3.682748079299927,9.049647928804916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.9130859375,0.0,1551.213623046875,1895.4371337890625,0.0,4300.0,0.910948932170868,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7812350988388062,0.4042113721370697,0.3688715994358063,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044407606124878,0.6350482702255249,0.604922890663147,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154719710350036,0.6572090983390808,0.4617524743080139,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076866269111633,0.4465822875499725,0.428120493888855,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590397953987122,0.2399443686008453,1.1089105606079102,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.16363525390625,284.99981689453125,1.0,0.7006244659423828,0.3510071337223053,0.3510071337223053,1.0,1.0,-3.570024251937866,0.9306680560112,2.639356136322021,0.1289132386445999,0.944072723388672,0.944072723388672,0.0,261.1391906738281,267.0,60706.06640625,0.0,4187.4814453125,1.0,279.1418151855469,283.0825500488281,297.69940185546875,299.5622863769531,293.1499938964844,293.1499938964844,278.8500061035156,33527.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6827242374420166,3.682748079299927,9.049647928804916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.9130859375,0.0,1551.213623046875,1895.4371337890625,0.0,4300.0,0.910948932170868,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781087160110474,0.4029232561588287,0.3680968880653381,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007232189178468,0.6331443190574646,0.6035555601119995,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122871160507202,0.65702223777771,0.4619622826576233,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049003481864929,0.4459756910800934,0.4278977811336517,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.65684974193573,0.239637404680252,1.108790636062622,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9053955078125,1.0,0.7019051313400269,0.3506922423839569,0.3506922423839569,1.0,1.0,-3.5672972202301025,0.9288169741630554,2.6384801864624023,0.1278226226568222,0.8559659123420715,0.8559659123420715,0.0,264.4917297363281,270.0,61355.0625,0.0,4200.71923828125,1.0,278.85809326171875,282.9674072265625,297.7633361816406,299.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,38608.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567816972732544,3.567840576171875,8.49372895572742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2919921875,0.0,1462.7237548828125,1895.4371337890625,0.0,4300.0,0.8892046213150024,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781087160110474,0.4029232561588287,0.3680968880653381,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007232189178468,0.6331443190574646,0.6035555601119995,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122871160507202,0.65702223777771,0.4619622826576233,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049003481864929,0.4459756910800934,0.4278977811336517,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.65684974193573,0.239637404680252,1.108790636062622,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9053955078125,1.0,0.7019051313400269,0.3506922423839569,0.3506922423839569,1.0,1.0,-3.5672972202301025,0.9288169741630554,2.6384801864624023,0.1278226226568222,0.8559659123420715,0.8559659123420715,0.0,264.4917297363281,270.0,61355.0625,0.0,4200.71923828125,1.0,278.85809326171875,282.9674072265625,297.7633361816406,299.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,38608.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567816972732544,3.567840576171875,8.49372895572742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2919921875,0.0,1462.7237548828125,1895.4371337890625,0.0,4300.0,0.8892046213150024,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766591906547546,0.4027088284492492,0.3677279651165008,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989840745925903,0.6326141357421875,0.6028681397438049,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108458161354064,0.6574434638023376,0.4620783030986786,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035798072814941,0.4459584057331085,0.4277626574039459,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558076739311218,0.2396298944950103,1.1085673570632937,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8216247558594,297.15728759765625,285.0147399902344,1.0,0.7024859189987183,0.3505347967147827,0.3505347967147827,1.0,1.0,-3.565728187561035,0.9278342127799988,2.637893915176392,0.1271269619464874,0.9323588013648988,0.9323588013648988,0.0,266.0474548339844,270.0,60524.82421875,0.0,4206.06591796875,1.0,279.09979248046875,283.0941162109375,297.71417236328125,299.5257263183594,293.1499938964844,293.1499938964844,279.1499938964844,34125.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616302013397217,3.6163253784179688,8.726150326765492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.521484375,0.0,1482.1019287109375,1895.4371337890625,0.0,4300.0,0.8979864716529846,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7757864594459534,0.4026122093200683,0.3676851093769073,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.897828996181488,0.6322245001792908,0.6025402545928955,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100709557533264,0.6579875946044922,0.4624952673912048,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027810454368591,0.4460573494434356,0.4278875291347503,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6551996469497681,0.2397157251834869,1.1090688705444336,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.8194580078125,297.1583251953125,284.9989929199219,1.0,0.7031909823417664,0.3503862023353576,0.3503862023353576,1.0,1.0,-3.566534996032715,0.9276118874549866,2.638923168182373,0.1267074048519134,0.9427502751350404,0.9427502751350404,0.0,267.25750732421875,273.0,60680.125,0.0,4215.5732421875,1.0,279.1426696777344,283.0848693847656,297.7102966308594,299.5721435546875,293.1499938964844,293.1499938964844,278.8500061035156,33459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680420160293579,3.680444002151489,9.038327561938786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.904296875,0.0,1548.1112060546875,1895.4371337890625,0.0,4300.0,0.9101341962814332,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772767961025238,0.4012819230556488,0.3668823540210724,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942325711250305,0.6302628517150879,0.6011276841163635,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070510864257812,0.6576419472694397,0.4626063108444214,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800041139125824,0.4453877508640289,0.4276123940944671,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531146168708801,0.2393976151943206,1.108915090560913,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.9057312011719,1.0,0.7044219970703125,0.3500890135765075,0.3500890135765075,1.0,1.0,-3.563497543334961,0.9257222414016724,2.637775182723999,0.12564617395401,0.8548787236213684,0.8548787236213684,0.0,270.5933532714844,276.0,61310.48828125,0.0,4227.8505859375,1.0,278.8575744628906,282.9708251953125,297.7746276855469,299.7338562011719,293.1499938964844,293.1499938964844,279.1499938964844,38716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561300039291382,3.561323642730713,8.46272882881749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.962890625,0.0,1456.535888671875,1895.4371337890625,0.0,4300.0,0.8878621459007263,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772767961025238,0.4012819230556488,0.3668823540210724,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942325711250305,0.6302628517150879,0.6011276841163635,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070510864257812,0.6576419472694397,0.4626063108444214,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800041139125824,0.4453877508640289,0.4276123940944671,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531146168708801,0.2393976151943206,1.108915090560913,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.9057312011719,1.0,0.7044219970703125,0.3500890135765075,0.3500890135765075,1.0,1.0,-3.563497543334961,0.9257222414016724,2.637775182723999,0.12564617395401,0.8548787236213684,0.8548787236213684,0.0,270.5933532714844,276.0,61310.48828125,0.0,4227.8505859375,1.0,278.8575744628906,282.9708251953125,297.7746276855469,299.7338562011719,293.1499938964844,293.1499938964844,279.1499938964844,38716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561300039291382,3.561323642730713,8.46272882881749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.962890625,0.0,1456.535888671875,1895.4371337890625,0.0,4300.0,0.8878621459007263,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705106139183044,0.4009244740009308,0.3664334416389465,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.891402006149292,0.6292814612388611,0.6000598073005676,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049414396286012,0.6584629416465759,0.4630383253097534,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979548573493958,0.4454056620597839,0.4275455474853515,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515345573425293,0.2394642233848571,1.1091506481170654,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9989624023437,1.0,0.7056589722633362,0.3497918248176574,0.3497918248176574,1.0,1.0,-3.562386512756348,0.9244398474693298,2.637946605682373,0.124528519809246,0.9412827491760254,0.9412827491760254,0.0,273.3541564941406,279.0,60642.54296875,0.0,4241.7275390625,1.0,279.1417236328125,283.087890625,297.7215270996094,299.5810546875,293.1499938964844,293.1499938964844,278.8500061035156,33534.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673786163330078,3.673810005187988,9.00577390439139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.439453125,0.0,1541.226806640625,1895.4371337890625,0.0,4300.0,0.9089425802230836,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705106139183044,0.4009244740009308,0.3664334416389465,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.891402006149292,0.6292814612388611,0.6000598073005676,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049414396286012,0.6584629416465759,0.4630383253097534,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979548573493958,0.4454056620597839,0.4275455474853515,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515345573425293,0.2394642233848571,1.1091506481170654,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9989624023437,1.0,0.7056589722633362,0.3497918248176574,0.3497918248176574,1.0,1.0,-3.562386512756348,0.9244398474693298,2.637946605682373,0.124528519809246,0.9412827491760254,0.9412827491760254,0.0,273.3541564941406,279.0,60642.54296875,0.0,4241.7275390625,1.0,279.1417236328125,283.087890625,297.7215270996094,299.5810546875,293.1499938964844,293.1499938964844,278.8500061035156,33534.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673786163330078,3.673810005187988,9.00577390439139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.439453125,0.0,1541.226806640625,1895.4371337890625,0.0,4300.0,0.9089425802230836,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7691278457641602,0.4001933336257934,0.3661270439624786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8896991610527039,0.6282011866569519,0.5994216203689575,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.903630793094635,0.6582409143447876,0.4632107019424438,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966878414154053,0.4450416266918182,0.4274940192699432,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506061553955078,0.2393168807029724,1.109402418136597,284.87628173828125,284.95001220703125,299.6424865722656,293.1938781738281,297.7986755371094,297.1511535644531,284.87750244140625,1.0,0.7063893675804138,0.3496300876140594,0.3496300876140594,1.0,1.0,-3.561706781387329,0.9237110614776612,2.637995719909668,0.1240633651614189,0.8519160151481628,0.8519160151481628,0.0,275.0541381835937,279.0,61473.1875,0.0,4250.26318359375,1.0,278.8884582519531,282.94952392578125,297.7807922363281,299.78741455078125,293.1499938964844,293.1499938964844,278.8500061035156,38603.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6175363063812256,3.617560625076294,8.732108085496293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1953125,0.0,1516.6568603515625,1895.4371337890625,0.0,4300.0,0.898044764995575,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675753235816956,0.399555891752243,0.3655895590782165,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878870010375977,0.6272679567337036,0.5985904335975647,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.902100682258606,0.6579611897468567,0.4630461931228637,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.795259416103363,0.4446763396263122,0.4272092878818512,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6495335698127747,0.239139050245285,1.1089454889297483,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.7940368652344,297.1485900878906,284.9064025878906,1.0,0.7068410515785217,0.3495028614997864,0.3495028614997864,1.0,1.0,-3.558971405029297,0.9224604964256288,2.6365108489990234,0.1234546974301338,0.8539228439331055,0.8539228439331055,0.0,276.68865966796875,282.0,61262.37890625,0.0,4252.9560546875,1.0,278.8575439453125,282.97479248046875,297.7846984863281,299.7414245605469,293.1499938964844,293.1499938964844,279.1499938964844,38772.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5548906326293945,3.5549142360687256,8.432294862359413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3798828125,0.0,1450.1097412109375,1895.4371337890625,0.0,4300.0,0.8865582942962646,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653813362121582,0.3991568386554718,0.3651038408279419,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851216435432434,0.6262320876121521,0.5974723696708679,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000576734542847,0.6585964560508728,0.4633462727069855,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932060956954956,0.4446353912353515,0.4270873963832855,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480273604393005,0.2392063587903976,1.1091837882995603,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.998291015625,1.0,0.7080335021018982,0.3492138981819153,0.3492138981819153,1.0,1.0,-3.5575342178344727,0.921104371547699,2.636429786682129,0.1223318949341774,0.9395683407783508,0.9395683407783508,0.0,279.4459533691406,285.0,60600.71484375,0.0,4265.9189453125,1.0,279.1416931152344,283.090576171875,297.73114013671875,299.5885009765625,293.1499938964844,293.1499938964844,278.8500061035156,33547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66886568069458,3.668889284133911,8.981665473584144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4423828125,0.0,1535.8104248046875,1895.4371337890625,0.0,4300.0,0.9077798128128052,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653813362121582,0.3991568386554718,0.3651038408279419,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851216435432434,0.6262320876121521,0.5974723696708679,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000576734542847,0.6585964560508728,0.4633462727069855,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932060956954956,0.4446353912353515,0.4270873963832855,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480273604393005,0.2392063587903976,1.1091837882995603,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.998291015625,1.0,0.7080335021018982,0.3492138981819153,0.3492138981819153,1.0,1.0,-3.5575342178344727,0.921104371547699,2.636429786682129,0.1223318949341774,0.9395683407783508,0.9395683407783508,0.0,279.4459533691406,285.0,60600.71484375,0.0,4265.9189453125,1.0,279.1416931152344,283.090576171875,297.73114013671875,299.5885009765625,293.1499938964844,293.1499938964844,278.8500061035156,33547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66886568069458,3.668889284133911,8.981665473584144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4423828125,0.0,1535.8104248046875,1895.4371337890625,0.0,4300.0,0.9077798128128052,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642320394515991,0.3985141217708587,0.3648425042629242,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836882710456848,0.6252732872962952,0.5969100594520569,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989654779434204,0.658346951007843,0.4634707570075989,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921397089958191,0.4443051218986511,0.427037239074707,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472721099853516,0.2390896826982498,1.109467387199402,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845764160156,297.1480407714844,284.875732421875,1.0,0.7086743116378784,0.3490694463253021,0.3490694463253021,1.0,1.0,-3.556981086730957,0.9204716086387634,2.636509418487549,0.1219163984060287,0.8537251949310303,0.8537251949310303,0.0,280.92694091796875,285.0,61489.7578125,0.0,4273.4443359375,1.0,278.8978271484375,282.9521484375,297.78631591796875,299.7990417480469,293.1499938964844,293.1499938964844,278.8500061035156,37969.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6286776065826416,3.628701686859131,8.785976888248115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0341796875,0.0,1524.2249755859375,1895.4371337890625,0.0,4300.0,0.8997005224227905,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625376582145691,0.3977547287940979,0.3642256557941437,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817000985145569,0.6241738796234131,0.5959556102752686,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972645401954651,0.6579310297966003,0.4632349014282226,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905648350715637,0.4438521862030029,0.4266969859600067,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461188793182373,0.2388821095228195,1.1089787483215332,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795715332031,297.1454162597656,284.9061279296875,1.0,0.709173321723938,0.3489422500133514,0.3489422500133514,1.0,1.0,-3.553812265396118,0.9190842509269714,2.634727954864502,0.1212799847126007,0.852508544921875,0.852508544921875,0.0,282.7739562988281,288.0,61212.8046875,0.0,4276.25,1.0,278.8578796386719,282.9779663085937,297.7933349609375,299.74755859375,293.1499938964844,293.1499938964844,279.1499938964844,38748.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549755334854126,3.549778938293457,8.407950531363895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3740234375,0.0,1444.474609375,1895.4371337890625,0.0,4300.0,0.8853099346160889,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.760411262512207,0.3973150551319122,0.3637082278728485,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790070414543152,0.6230868697166443,0.5947946906089783,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952390551567078,0.6584456562995911,0.4634479880332947,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.788550615310669,0.4437561929225921,0.4265264570713043,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446802616119385,0.2389429956674575,1.109203219413757,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9977111816406,1.0,0.7103275060653687,0.3486878573894501,0.3486878573894501,1.0,1.0,-3.552105665206909,0.9177556037902832,2.634350061416626,0.1202431619167327,0.9376433491706848,0.9376433491706848,0.0,285.5260925292969,291.0,60543.25,0.0,4288.43505859375,1.0,279.14166259765625,283.0934143066406,297.7394104003906,299.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33556.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662726879119873,3.662750482559204,8.95163452696579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.7646484375,0.0,1529.0262451171875,1895.4371337890625,0.0,4300.0,0.9064043760299684,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.760411262512207,0.3973150551319122,0.3637082278728485,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790070414543152,0.6230868697166443,0.5947946906089783,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952390551567078,0.6584456562995911,0.4634479880332947,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.788550615310669,0.4437561929225921,0.4265264570713043,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446802616119385,0.2389429956674575,1.109203219413757,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9977111816406,1.0,0.7103275060653687,0.3486878573894501,0.3486878573894501,1.0,1.0,-3.552105665206909,0.9177556037902832,2.634350061416626,0.1202431619167327,0.9376433491706848,0.9376433491706848,0.0,285.5260925292969,291.0,60543.25,0.0,4288.43505859375,1.0,279.14166259765625,283.0934143066406,297.7394104003906,299.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33556.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662726879119873,3.662750482559204,8.95163452696579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.7646484375,0.0,1529.0262451171875,1895.4371337890625,0.0,4300.0,0.9064043760299684,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576519250869751,0.3958818614482879,0.362794816493988,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756759166717529,0.6209904551506042,0.5932329297065735,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924891948699951,0.6576929092407227,0.4632652997970581,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859613299369812,0.4429260194301605,0.4260857403278351,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.642845869064331,0.2386096268892288,1.1089524030685425,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90625,1.0,0.7114293575286865,0.3484334647655487,0.3484334647655487,1.0,1.0,-3.5480856895446777,0.9157035946846008,2.6323819160461426,0.1192201077938079,0.8513039946556091,0.8513039946556091,0.0,288.8534240722656,294.0,61150.69921875,0.0,4297.923828125,1.0,278.8582458496094,282.98150634765625,297.80035400390625,299.75054931640625,293.1499938964844,293.1499938964844,279.1499938964844,38632.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544097900390625,3.544121503829956,8.381171596738568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.736328125,0.0,1437.6336669921875,1895.4371337890625,0.0,4300.0,0.8839832544326782,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576519250869751,0.3958818614482879,0.362794816493988,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756759166717529,0.6209904551506042,0.5932329297065735,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924891948699951,0.6576929092407227,0.4632652997970581,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859613299369812,0.4429260194301605,0.4260857403278351,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.642845869064331,0.2386096268892288,1.1089524030685425,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90625,1.0,0.7114293575286865,0.3484334647655487,0.3484334647655487,1.0,1.0,-3.5480856895446777,0.9157035946846008,2.6323819160461426,0.1192201077938079,0.8513039946556091,0.8513039946556091,0.0,288.8534240722656,294.0,61150.69921875,0.0,4297.923828125,1.0,278.8582458496094,282.98150634765625,297.80035400390625,299.75054931640625,293.1499938964844,293.1499938964844,279.1499938964844,38632.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544097900390625,3.544121503829956,8.381171596738568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.736328125,0.0,1437.6336669921875,1895.4371337890625,0.0,4300.0,0.8839832544326782,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7555990219116211,0.3954070210456848,0.3622525930404663,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730655312538147,0.619862973690033,0.5920411348342896,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905110955238342,0.6581323742866516,0.4634310603141784,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839967012405396,0.4427855610847473,0.425877571105957,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414684653282166,0.238659918308258,1.109140157699585,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.99725341796875,1.0,0.7125506401062012,0.3482222557067871,0.3482222557067871,1.0,1.0,-3.546165704727173,0.914442539215088,2.631723165512085,0.1182973161339759,0.935422956943512,0.935422956943512,0.0,291.59625244140625,297.0,60464.41015625,0.0,4309.451171875,1.0,279.1416015625,283.09637451171875,297.7460021972656,299.5956115722656,293.1499938964844,293.1499938964844,278.8500061035156,33559.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654994249343872,3.6550180912017822,8.913878559724253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5859375,0.0,1520.449462890625,1895.4371337890625,0.0,4300.0,0.9047226905822754,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7555990219116211,0.3954070210456848,0.3622525930404663,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730655312538147,0.619862973690033,0.5920411348342896,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905110955238342,0.6581323742866516,0.4634310603141784,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839967012405396,0.4427855610847473,0.425877571105957,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414684653282166,0.238659918308258,1.109140157699585,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.99725341796875,1.0,0.7125506401062012,0.3482222557067871,0.3482222557067871,1.0,1.0,-3.546165704727173,0.914442539215088,2.631723165512085,0.1182973161339759,0.935422956943512,0.935422956943512,0.0,291.59625244140625,297.0,60464.41015625,0.0,4309.451171875,1.0,279.1416015625,283.09637451171875,297.7460021972656,299.5956115722656,293.1499938964844,293.1499938964844,278.8500061035156,33559.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654994249343872,3.6550180912017822,8.913878559724253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5859375,0.0,1520.449462890625,1895.4371337890625,0.0,4300.0,0.9047226905822754,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529338598251343,0.3939495980739593,0.3613143563270569,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698396682739258,0.6177389025688171,0.5904492735862732,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878304958343506,0.6573264598846436,0.463206022977829,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.781474232673645,0.4419189691543579,0.4253999292850494,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397081017494202,0.23831807076931,1.1088480949401855,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9065246582031,1.0,0.7136217355728149,0.3480110168457031,0.3480110168457031,1.0,1.0,-3.541934967041016,0.9124638438224792,2.629471063613892,0.1173901855945587,0.8496189117431641,0.8496189117431641,0.0,294.9151611328125,300.0,61054.91015625,0.0,4318.2802734375,1.0,278.8583068847656,282.9852600097656,297.8059387207031,299.7506103515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535462617874145,3.535485982894897,8.340379054061486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.875,0.0,1428.571533203125,1895.4371337890625,0.0,4300.0,0.8820805549621582,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529338598251343,0.3939495980739593,0.3613143563270569,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698396682739258,0.6177389025688171,0.5904492735862732,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878304958343506,0.6573264598846436,0.463206022977829,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.781474232673645,0.4419189691543579,0.4253999292850494,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397081017494202,0.23831807076931,1.1088480949401855,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9065246582031,1.0,0.7136217355728149,0.3480110168457031,0.3480110168457031,1.0,1.0,-3.541934967041016,0.9124638438224792,2.629471063613892,0.1173901855945587,0.8496189117431641,0.8496189117431641,0.0,294.9151611328125,300.0,61054.91015625,0.0,4318.2802734375,1.0,278.8583068847656,282.9852600097656,297.8059387207031,299.7506103515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535462617874145,3.535485982894897,8.340379054061486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.875,0.0,1428.571533203125,1895.4371337890625,0.0,4300.0,0.8820805549621582,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517029047012329,0.3936418294906616,0.3608708679676056,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683310151100159,0.617093563079834,0.5896639227867126,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866019248962402,0.657453179359436,0.4631149172782898,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802924513816833,0.4417745769023895,0.4251495897769928,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388704776763916,0.238294169306755,1.1085628271102903,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7499389648437,297.1416931152344,285.0134582519531,1.0,0.7141069173812866,0.3479054272174835,0.3479054272174835,1.0,1.0,-3.539695978164673,0.9114425778388976,2.628253221511841,0.1167982965707779,0.9244473576545716,0.9244473576545716,0.0,296.4510498046875,300.0,60233.04296875,0.0,4321.62255859375,1.0,279.0989990234375,283.10943603515625,297.7555847167969,299.55047607421875,293.1499938964844,293.1499938964844,279.1499938964844,34100.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5847697257995605,3.5847928524017334,8.574638741265517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8291015625,0.0,1447.8406982421875,1895.4371337890625,0.0,4300.0,0.8909374475479126,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509400248527527,0.3934449553489685,0.3607417643070221,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673008680343628,0.6165776252746582,0.5892226696014404,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8858991861343384,0.6577284932136536,0.463338702917099,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795502543449402,0.4417402148246765,0.4251531064510345,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383785009384155,0.2383589446544647,1.108986496925354,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7480163574219,297.1430053710937,284.9960632324219,1.0,0.7147144675254822,0.3478076159954071,0.3478076159954071,1.0,1.0,-3.539790630340576,0.9111623764038086,2.628628253936768,0.1164722964167594,0.9328759908676147,0.9328759908676147,0.0,297.658935546875,303.0,60370.5390625,0.0,4329.181640625,1.0,279.14239501953125,283.0987548828125,297.7502746582031,299.5946350097656,293.1499938964844,293.1499938964844,278.8500061035156,33489.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484854221344,3.6485090255737305,8.882158226697356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.224609375,0.0,1512.7078857421875,1895.4371337890625,0.0,4300.0,0.9029551148414612,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483765482902527,0.3919678032398224,0.3597885072231293,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641917705535889,0.6144335865974426,0.5876122713088989,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833173513412476,0.6569145321846008,0.4631069898605346,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771058678627014,0.4408416748046875,0.4246471226215362,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366936564445496,0.2380108088254928,1.1086705923080444,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9068908691406,1.0,0.7157630920410156,0.347612053155899,0.347612053155899,1.0,1.0,-3.5354485511779785,0.9092004299163818,2.6262481212615967,0.1156048327684402,0.8477520942687988,0.8477520942687988,0.0,300.9614562988281,306.0,60940.48828125,0.0,4337.5673828125,1.0,278.8584289550781,282.9891052246094,297.8097839355469,299.7477722167969,293.1499938964844,293.1499938964844,279.1499938964844,38648.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525674343109131,3.525697708129883,8.294260851471336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.7607421875,0.0,1418.33740234375,1895.4371337890625,0.0,4300.0,0.8799275755882263,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483765482902527,0.3919678032398224,0.3597885072231293,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641917705535889,0.6144335865974426,0.5876122713088989,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833173513412476,0.6569145321846008,0.4631069898605346,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771058678627014,0.4408416748046875,0.4246471226215362,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366936564445496,0.2380108088254928,1.1086705923080444,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9068908691406,1.0,0.7157630920410156,0.347612053155899,0.347612053155899,1.0,1.0,-3.5354485511779785,0.9092004299163818,2.6262481212615967,0.1156048327684402,0.8477520942687988,0.8477520942687988,0.0,300.9614562988281,306.0,60940.48828125,0.0,4337.5673828125,1.0,278.8584289550781,282.9891052246094,297.8097839355469,299.7477722167969,293.1499938964844,293.1499938964844,279.1499938964844,38648.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525674343109131,3.525697708129883,8.294260851471336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.7607421875,0.0,1418.33740234375,1895.4371337890625,0.0,4300.0,0.8799275755882263,1.0,0.0,3.0,1.0,0.0
