time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464585304260254,0.3914360105991363,0.3592009246349334,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617464303970337,0.6132446527481079,0.586371660232544,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814737796783447,0.6573249101638794,0.4632506966590881,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752417922019958,0.4406282305717468,0.424374371767044,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354219913482666,0.2380450814962387,1.1087933778762815,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417541503906,284.99578857421875,1.0,0.7168388366699219,0.347416490316391,0.347416490316391,1.0,1.0,-3.533233165740967,0.9079043865203856,2.625328779220581,0.1147092655301094,0.9301077723503112,0.9301077723503112,0.0,303.6926574707031,309.0,60253.8046875,0.0,4348.1669921875,1.0,279.1414794921875,283.101806640625,297.7540588378906,299.59130859375,293.1499938964844,293.1499938964844,278.8500061035156,33578.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637248516082764,3.637272119522095,8.827531132737931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.302734375,0.0,1500.970458984375,1895.4371337890625,0.0,4300.0,0.9006826877593994,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464585304260254,0.3914360105991363,0.3592009246349334,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617464303970337,0.6132446527481079,0.586371660232544,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814737796783447,0.6573249101638794,0.4632506966590881,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752417922019958,0.4406282305717468,0.424374371767044,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354219913482666,0.2380450814962387,1.1087933778762815,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417541503906,284.99578857421875,1.0,0.7168388366699219,0.347416490316391,0.347416490316391,1.0,1.0,-3.533233165740967,0.9079043865203856,2.625328779220581,0.1147092655301094,0.9301077723503112,0.9301077723503112,0.0,303.6926574707031,309.0,60253.8046875,0.0,4348.1669921875,1.0,279.1414794921875,283.101806640625,297.7540588378906,299.59130859375,293.1499938964844,293.1499938964844,278.8500061035156,33578.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637248516082764,3.637272119522095,8.827531132737931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.302734375,0.0,1500.970458984375,1895.4371337890625,0.0,4300.0,0.9006826877593994,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439748048782349,0.3899445831775665,0.3582240641117096,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8587359189987183,0.6110848188400269,0.5847340226173401,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789896965026855,0.6565503478050232,0.4630325138568878,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728607654571533,0.439702421426773,0.4238346815109253,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337953209877014,0.2376930266618728,1.1084415912628174,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275085449219,297.138916015625,284.90728759765625,1.0,0.7178703546524048,0.3472265005111694,0.3472265005111694,1.0,1.0,-3.528762102127075,0.905921459197998,2.622840642929077,0.1138423457741737,0.8457856178283691,0.8457856178283691,0.0,306.9926147460937,312.0,60813.19921875,0.0,4356.14599609375,1.0,278.85845947265625,282.99298095703125,297.8119506835937,299.7423095703125,293.1499938964844,293.1499938964844,279.1499938964844,38649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5151615142822266,3.5151848793029785,8.244871310125745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0625,0.0,1407.358154296875,1895.4371337890625,0.0,4300.0,0.8776059746742249,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439748048782349,0.3899445831775665,0.3582240641117096,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8587359189987183,0.6110848188400269,0.5847340226173401,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789896965026855,0.6565503478050232,0.4630325138568878,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728607654571533,0.439702421426773,0.4238346815109253,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337953209877014,0.2376930266618728,1.1084415912628174,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275085449219,297.138916015625,284.90728759765625,1.0,0.7178703546524048,0.3472265005111694,0.3472265005111694,1.0,1.0,-3.528762102127075,0.905921459197998,2.622840642929077,0.1138423457741737,0.8457856178283691,0.8457856178283691,0.0,306.9926147460937,312.0,60813.19921875,0.0,4356.14599609375,1.0,278.85845947265625,282.99298095703125,297.8119506835937,299.7423095703125,293.1499938964844,293.1499938964844,279.1499938964844,38649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5151615142822266,3.5151848793029785,8.244871310125745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0625,0.0,1407.358154296875,1895.4371337890625,0.0,4300.0,0.8776059746742249,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7421221733093262,0.3893912434577942,0.3576202094554901,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563745617866516,0.6098716855049133,0.5834745168685913,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772430419921875,0.6570135951042175,0.4632122218608856,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710514068603516,0.4394591748714447,0.4235358834266662,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.632572591304779,0.2377230525016784,1.108548641204834,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.99517822265625,1.0,0.7189350128173828,0.3470364809036255,0.3470364809036255,1.0,1.0,-3.526497602462769,0.9046290516853333,2.62186861038208,0.1129597052931785,0.9272879362106324,0.9272879362106324,0.0,309.71710205078125,315.0,60129.55078125,0.0,4366.53759765625,1.0,279.1413879394531,283.1046447753906,297.7555236816406,299.58526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33579.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627061128616333,3.627084493637085,8.778151254773547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4599609375,0.0,1489.8043212890625,1895.4371337890625,0.0,4300.0,0.8983924388885498,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7421221733093262,0.3893912434577942,0.3576202094554901,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563745617866516,0.6098716855049133,0.5834745168685913,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772430419921875,0.6570135951042175,0.4632122218608856,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710514068603516,0.4394591748714447,0.4235358834266662,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.632572591304779,0.2377230525016784,1.108548641204834,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.99517822265625,1.0,0.7189350128173828,0.3470364809036255,0.3470364809036255,1.0,1.0,-3.526497602462769,0.9046290516853333,2.62186861038208,0.1129597052931785,0.9272879362106324,0.9272879362106324,0.0,309.71710205078125,315.0,60129.55078125,0.0,4366.53759765625,1.0,279.1413879394531,283.1046447753906,297.7555236816406,299.58526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33579.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627061128616333,3.627084493637085,8.778151254773547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4599609375,0.0,1489.8043212890625,1895.4371337890625,0.0,4300.0,0.8983924388885498,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411432266235352,0.3886883556842804,0.357294350862503,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.855143666267395,0.608840823173523,0.5828311443328857,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763126134872437,0.656721293926239,0.4632922708988189,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701072692871094,0.4390366077423095,0.4233923554420471,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.631953239440918,0.2375885099172592,1.108746886253357,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7197265625,297.13995361328125,284.8758239746094,1.0,0.7195122838020325,0.3469414710998535,0.3469414710998535,1.0,1.0,-3.525500774383545,0.9040189385414124,2.6214818954467773,0.1126554459333419,0.8426780104637146,0.8426780104637146,0.0,311.189697265625,315.0,60950.16015625,0.0,4372.73974609375,1.0,278.8988342285156,282.9697265625,297.8082580566406,299.79022216796875,293.1499938964844,293.1499938964844,278.8500061035156,38212.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5814049243927,3.5814287662506104,8.558549211556965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.69140625,0.0,1474.42431640625,1895.4371337890625,0.0,4300.0,0.8892770409584045,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397280335426331,0.3878896534442901,0.3566343188285827,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534762263298035,0.6076989769935608,0.5818246603012085,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748893737792969,0.6563175916671753,0.4630462825298309,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687492966651917,0.4385111331939697,0.4229749739170074,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310093402862549,0.2373699843883514,1.108190894126892,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13818359375,284.9079895019531,1.0,0.7199593186378479,0.3468611538410187,0.3468611538410187,1.0,1.0,-3.52203106880188,0.9026929140090942,2.619338274002075,0.1121356412768364,0.8435840606689453,0.8435840606689453,0.0,313.0029602050781,318.0,60662.42578125,0.0,4374.39599609375,1.0,278.8582763671875,282.9971008300781,297.8127136230469,299.734619140625,293.1499938964844,293.1499938964844,279.1499938964844,38779.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502232789993286,3.502255916595459,8.184333637473173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2216796875,0.0,1394.8524169921875,1895.4371337890625,0.0,4300.0,0.8748551607131958,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7379293441772461,0.3873180747032165,0.3560130298137665,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511897921562195,0.6064643859863281,0.5805439949035645,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.873245120048523,0.6568690538406372,0.4632825553417206,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669900059700012,0.4382425844669342,0.4226512610912323,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298270225524902,0.237397626042366,1.1082849502563477,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945678710937,1.0,0.7210191488265991,0.3467004597187042,0.3467004597187042,1.0,1.0,-3.519742727279663,0.9014865756034852,2.618256092071533,0.111341655254364,0.924477994441986,0.924477994441986,0.0,315.7275085449219,321.0,59999.2734375,0.0,4384.6865234375,1.0,279.14129638671875,283.1073913574219,297.7553100585937,299.5771484375,293.1499938964844,293.1499938964844,278.8500061035156,33578.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61659836769104,3.616621494293213,8.727579938749841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4951171875,0.0,1478.37109375,1895.4371337890625,0.0,4300.0,0.8960393667221069,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7379293441772461,0.3873180747032165,0.3560130298137665,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511897921562195,0.6064643859863281,0.5805439949035645,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.873245120048523,0.6568690538406372,0.4632825553417206,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669900059700012,0.4382425844669342,0.4226512610912323,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298270225524902,0.237397626042366,1.1082849502563477,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945678710937,1.0,0.7210191488265991,0.3467004597187042,0.3467004597187042,1.0,1.0,-3.519742727279663,0.9014865756034852,2.618256092071533,0.111341655254364,0.924477994441986,0.924477994441986,0.0,315.7275085449219,321.0,59999.2734375,0.0,4384.6865234375,1.0,279.14129638671875,283.1073913574219,297.7553100585937,299.5771484375,293.1499938964844,293.1499938964844,278.8500061035156,33578.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61659836769104,3.616621494293213,8.727579938749841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4951171875,0.0,1478.37109375,1895.4371337890625,0.0,4300.0,0.8960393667221069,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356038689613342,0.3858098089694977,0.3550120294094085,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.848386824131012,0.6042821407318115,0.5788753032684326,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710175156593323,0.6562831997871399,0.463182270526886,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647557258605957,0.4372768104076385,0.4220666587352752,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283116340637207,0.2370446175336837,1.1079108715057373,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9082336425781,1.0,0.7220401167869568,0.3465397953987121,0.3465397953987121,1.0,1.0,-3.515265941619873,0.8995979428291321,2.6156680583953857,0.1105615273118019,0.8418095111846924,0.8418095111846924,0.0,319.0105285644531,309.0,60535.953125,0.0,4392.45361328125,1.0,278.858642578125,283.00067138671875,297.8112487792969,299.724853515625,293.1499938964844,293.1499938964844,279.1499938964844,38637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4929299354553223,3.492953062057495,8.140912086673779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3447265625,0.0,1384.2276611328125,1895.4371337890625,0.0,4300.0,0.8726895451545715,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356038689613342,0.3858098089694977,0.3550120294094085,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.848386824131012,0.6042821407318115,0.5788753032684326,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710175156593323,0.6562831997871399,0.463182270526886,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647557258605957,0.4372768104076385,0.4220666587352752,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283116340637207,0.2370446175336837,1.1079108715057373,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9082336425781,1.0,0.7220401167869568,0.3465397953987121,0.3465397953987121,1.0,1.0,-3.515265941619873,0.8995979428291321,2.6156680583953857,0.1105615273118019,0.8418095111846924,0.8418095111846924,0.0,319.0105285644531,309.0,60535.953125,0.0,4392.45361328125,1.0,278.858642578125,283.00067138671875,297.8112487792969,299.724853515625,293.1499938964844,293.1499938964844,279.1499938964844,38637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4929299354553223,3.492953062057495,8.140912086673779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3447265625,0.0,1384.2276611328125,1895.4371337890625,0.0,4300.0,0.8726895451545715,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370692491531372,0.3852463364601135,0.3541321754455566,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500810861587524,0.6030409336090088,0.5773135423660278,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8737162351608276,0.6569831967353821,0.4633096158504486,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.766660213470459,0.4370023012161255,0.421457976102829,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298536062240601,0.2370865046977996,1.10672926902771,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1399230957031,284.9926452636719,1.0,0.7190226316452026,0.3464154303073883,0.3464154303073883,1.0,1.0,-3.510324478149414,0.8976840376853943,2.612640380859375,0.109705775976181,0.9203379154205322,0.9203379154205322,0.0,314.5738525390625,297.0,59829.1640625,0.0,4352.693359375,1.0,279.1412048339844,283.1094665527344,297.7531433105469,299.5654296875,293.1499938964844,293.1499938964844,278.8500061035156,33626.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604371547698975,3.604394674301148,8.668668556310877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.1904296875,0.0,1465.460693359375,1895.4371337890625,0.0,4300.0,0.8933138847351074,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370692491531372,0.3852463364601135,0.3541321754455566,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500810861587524,0.6030409336090088,0.5773135423660278,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8737162351608276,0.6569831967353821,0.4633096158504486,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.766660213470459,0.4370023012161255,0.421457976102829,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298536062240601,0.2370865046977996,1.10672926902771,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1399230957031,284.9926452636719,1.0,0.7190226316452026,0.3464154303073883,0.3464154303073883,1.0,1.0,-3.510324478149414,0.8976840376853943,2.612640380859375,0.109705775976181,0.9203379154205322,0.9203379154205322,0.0,314.5738525390625,297.0,59829.1640625,0.0,4352.693359375,1.0,279.1412048339844,283.1094665527344,297.7531433105469,299.5654296875,293.1499938964844,293.1499938964844,278.8500061035156,33626.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604371547698975,3.604394674301148,8.668668556310877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.1904296875,0.0,1465.460693359375,1895.4371337890625,0.0,4300.0,0.8933138847351074,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7398985624313354,0.3838391304016113,0.3527889251708984,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.853538453578949,0.6009236574172974,0.5752550959587097,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.878354012966156,0.6567330956459045,0.4630838930606842,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702172994613647,0.4361069500446319,0.4204877018928528,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326572299003601,0.2368139922618866,1.1045875549316406,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.907470703125,1.0,0.7141932845115662,0.3462910652160644,0.3462910652160644,1.0,1.0,-3.502226591110229,0.8947957158088684,2.607430934906006,0.1087357476353645,0.8376756310462952,0.8376756310462952,0.0,306.7831115722656,285.0,60288.65234375,0.0,4284.6328125,1.0,278.8587646484375,283.00494384765625,297.80670166015625,299.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,38736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47527289390564,3.4752957820892334,8.058813705247303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3037109375,0.0,1366.8170166015625,1895.4371337890625,0.0,4300.0,0.8688691258430481,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7398985624313354,0.3838391304016113,0.3527889251708984,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.853538453578949,0.6009236574172974,0.5752550959587097,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.878354012966156,0.6567330956459045,0.4630838930606842,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702172994613647,0.4361069500446319,0.4204877018928528,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326572299003601,0.2368139922618866,1.1045875549316406,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.907470703125,1.0,0.7141932845115662,0.3462910652160644,0.3462910652160644,1.0,1.0,-3.502226591110229,0.8947957158088684,2.607430934906006,0.1087357476353645,0.8376756310462952,0.8376756310462952,0.0,306.7831115722656,285.0,60288.65234375,0.0,4284.6328125,1.0,278.8587646484375,283.00494384765625,297.80670166015625,299.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,38736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47527289390564,3.4752957820892334,8.058813705247303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3037109375,0.0,1366.8170166015625,1895.4371337890625,0.0,4300.0,0.8688691258430481,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418686151504517,0.3835702836513519,0.3521512448787689,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559196591377258,0.6002912521362305,0.5742435455322266,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814218044281006,0.657227098941803,0.4630529284477234,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7725955247879028,0.4359720051288605,0.4199989140033722,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344923377037048,0.2368496507406234,1.1033751964569092,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.69195556640625,297.13970947265625,285.01031494140625,1.0,0.7113572359085083,0.3462288677692413,0.3462288677692413,1.0,1.0,-3.498152732849121,0.8933497071266174,2.6048030853271484,0.1081260368227958,0.9094998836517334,0.9094998836517334,0.0,301.96490478515625,285.0,59472.91015625,0.0,4245.14892578125,1.0,279.0975036621094,283.1250915527344,297.7538757324219,299.5035705566406,293.1499938964844,293.1499938964844,279.1499938964844,34102.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524989366531372,3.525011777877808,8.291038398056116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.896484375,0.0,1384.7716064453125,1895.4371337890625,0.0,4300.0,0.877631425857544,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445008158683777,0.3834105134010315,0.3518081903457641,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590185046195984,0.5997796058654785,0.5735493302345276,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853034377098083,0.657891571521759,0.4633460938930511,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756472229957581,0.4359491765499115,0.4197523295879364,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.636853814125061,0.2369812130928039,1.102850317955017,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.691162109375,297.14208984375,284.99053955078125,1.0,0.7084775567054749,0.3462027907371521,0.3462027907371521,1.0,1.0,-3.4963278770446777,0.8927000164985657,2.6036276817321777,0.1078558713197708,0.914588212966919,0.914588212966919,0.0,296.51220703125,273.0,59574.23046875,0.0,4207.82080078125,1.0,279.141845703125,283.1126403808594,297.74591064453125,299.5429992675781,293.1499938964844,293.1499938964844,278.8500061035156,33590.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587108850479126,3.58713173866272,8.585832347307587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0185546875,0.0,1446.603515625,1895.4371337890625,0.0,4300.0,0.8892159461975098,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494045495986938,0.3821282386779785,0.3504741191864013,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649628758430481,0.5977646112442017,0.5714752674102783,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927450180053711,0.6580260396003723,0.4633247554302215,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815149426460266,0.4351673424243927,0.4187788069248199,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414507031440735,0.2368309646844864,1.1007243394851685,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.90869140625,1.0,0.7022491693496704,0.3461506068706512,0.3461506068706512,1.0,1.0,-3.4884822368621826,0.8901163339614868,2.5983660221099854,0.1071235164999961,0.8341156840324402,0.8341156840324402,0.0,285.8132629394531,261.0,60014.1171875,0.0,4123.666015625,1.0,278.8589782714844,283.0112609863281,297.79840087890625,299.6811218261719,293.1499938964844,293.1499938964844,279.1499938964844,38720.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4544808864593506,3.454503536224365,7.962673294059641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.171875,0.0,1345.591552734375,1895.4371337890625,0.0,4300.0,0.8642808198928833,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494045495986938,0.3821282386779785,0.3504741191864013,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649628758430481,0.5977646112442017,0.5714752674102783,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927450180053711,0.6580260396003723,0.4633247554302215,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815149426460266,0.4351673424243927,0.4187788069248199,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414507031440735,0.2368309646844864,1.1007243394851685,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.90869140625,1.0,0.7022491693496704,0.3461506068706512,0.3461506068706512,1.0,1.0,-3.4884822368621826,0.8901163339614868,2.5983660221099854,0.1071235164999961,0.8341156840324402,0.8341156840324402,0.0,285.8132629394531,261.0,60014.1171875,0.0,4123.666015625,1.0,278.8589782714844,283.0112609863281,297.79840087890625,299.6811218261719,293.1499938964844,293.1499938964844,279.1499938964844,38720.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4544808864593506,3.454503536224365,7.962673294059641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.171875,0.0,1345.591552734375,1895.4371337890625,0.0,4300.0,0.8642808198928833,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7556986212730408,0.3817727863788605,0.3495229184627533,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724370002746582,0.596681535243988,0.5697866678237915,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018569588661194,0.659437894821167,0.4637458026409149,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887576818466187,0.4350837469100952,0.4180702567100525,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471523642539978,0.2370916157960891,1.0991805791854858,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.9907531738281,1.0,0.6958115696907043,0.3460984230041504,0.3460984230041504,1.0,1.0,-3.4830963611602783,0.8882986903190613,2.5947976112365723,0.1064090430736541,0.9100871086120604,0.9100871086120604,0.0,274.0765686035156,249.0,59318.25390625,0.0,4039.998779296875,1.0,279.140869140625,283.11749267578125,297.7377014160156,299.5185852050781,293.1499938964844,293.1499938964844,278.8500061035156,33663.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565926074981689,3.565948963165283,8.484729505653377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.70703125,0.0,1424.5474853515625,1895.4371337890625,0.0,4300.0,0.8847157955169678,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7556986212730408,0.3817727863788605,0.3495229184627533,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724370002746582,0.596681535243988,0.5697866678237915,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018569588661194,0.659437894821167,0.4637458026409149,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887576818466187,0.4350837469100952,0.4180702567100525,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471523642539978,0.2370916157960891,1.0991805791854858,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.9907531738281,1.0,0.6958115696907043,0.3460984230041504,0.3460984230041504,1.0,1.0,-3.4830963611602783,0.8882986903190613,2.5947976112365723,0.1064090430736541,0.9100871086120604,0.9100871086120604,0.0,274.0765686035156,249.0,59318.25390625,0.0,4039.998779296875,1.0,279.140869140625,283.11749267578125,297.7377014160156,299.5185852050781,293.1499938964844,293.1499938964844,278.8500061035156,33663.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565926074981689,3.565948963165283,8.484729505653377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.70703125,0.0,1424.5474853515625,1895.4371337890625,0.0,4300.0,0.8847157955169678,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7618760466575623,0.3803875744342804,0.3481281399726867,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798701763153076,0.5945534706115723,0.5676398873329163,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.911238133907318,0.6596249341964722,0.463785856962204,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959187626838684,0.4341901242733001,0.4170306324958801,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6528968811035156,0.2368310093879699,1.0967893600463867,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.689137876033783,0.3460531234741211,0.3460531234741211,1.0,1.0,-3.4747681617736816,0.8855854868888855,2.589182615280152,0.1056799665093422,0.830277681350708,0.830277681350708,0.0,262.79345703125,237.0,59742.99609375,0.0,3951.82861328125,1.0,278.85906982421875,283.0163269042969,297.7886047363281,299.6552124023437,293.1499938964844,293.1499938964844,279.1499938964844,38738.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4347684383392334,3.434791088104248,7.872057494751061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.7041015625,0.0,1325.91796875,1895.4371337890625,0.0,4300.0,0.8598764538764954,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7618760466575623,0.3803875744342804,0.3481281399726867,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798701763153076,0.5945534706115723,0.5676398873329163,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.911238133907318,0.6596249341964722,0.463785856962204,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959187626838684,0.4341901242733001,0.4170306324958801,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6528968811035156,0.2368310093879699,1.0967893600463867,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.689137876033783,0.3460531234741211,0.3460531234741211,1.0,1.0,-3.4747681617736816,0.8855854868888855,2.589182615280152,0.1056799665093422,0.830277681350708,0.830277681350708,0.0,262.79345703125,237.0,59742.99609375,0.0,3951.82861328125,1.0,278.85906982421875,283.0163269042969,297.7886047363281,299.6552124023437,293.1499938964844,293.1499938964844,279.1499938964844,38738.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4347684383392334,3.434791088104248,7.872057494751061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.7041015625,0.0,1325.91796875,1895.4371337890625,0.0,4300.0,0.8598764538764954,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691004872322083,0.3796794414520263,0.3469161093235016,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884251713752747,0.593093991279602,0.5656599402427673,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226430654525756,0.6608453392982483,0.4641153216361999,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039858341217041,0.4337275326251983,0.4160278141498565,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593470573425293,0.2366795092821121,1.0937371253967283,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822289228439331,0.3460078239440918,0.3460078239440918,1.0,1.0,-3.466442346572876,0.8828818202018738,2.5835604667663574,0.1047638952732086,0.9031115770339966,0.9031115770339966,0.0,251.07305908203125,225.0,58996.50390625,0.0,3861.499755859375,1.0,279.1407165527344,283.1203308105469,297.7255554199219,299.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5438497066497803,3.543872356414795,8.379997780139092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.068359375,0.0,1401.9625244140625,1895.4371337890625,0.0,4300.0,0.8798187971115112,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691004872322083,0.3796794414520263,0.3469161093235016,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884251713752747,0.593093991279602,0.5656599402427673,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226430654525756,0.6608453392982483,0.4641153216361999,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039858341217041,0.4337275326251983,0.4160278141498565,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593470573425293,0.2366795092821121,1.0937371253967283,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822289228439331,0.3460078239440918,0.3460078239440918,1.0,1.0,-3.466442346572876,0.8828818202018738,2.5835604667663574,0.1047638952732086,0.9031115770339966,0.9031115770339966,0.0,251.07305908203125,225.0,58996.50390625,0.0,3861.499755859375,1.0,279.1407165527344,283.1203308105469,297.7255554199219,299.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5438497066497803,3.543872356414795,8.379997780139092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.068359375,0.0,1401.9625244140625,1895.4371337890625,0.0,4300.0,0.8798187971115112,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728281617164612,0.3788835406303406,0.3462338149547577,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928385376930237,0.5919164419174194,0.5645937919616699,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286242723464966,0.6609179973602295,0.4642359912395477,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080874681472778,0.4331606328487396,0.415471076965332,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6626946926116943,0.236394390463829,1.0919983386993408,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688842773437,297.1424255371094,284.8744506835937,1.0,0.6787157654762268,0.3459851741790771,0.3459851741790771,1.0,1.0,-3.461730480194092,0.8813555836677551,2.580374956130981,0.1043684557080268,0.8203375339508057,0.8203375339508057,0.0,245.3194122314453,225.0,59637.78125,0.0,3815.752197265625,1.0,278.90093994140625,282.9933776855469,297.77325439453125,299.67950439453125,293.1499938964844,293.1499938964844,278.8500061035156,38837.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484100103378296,3.4841229915618896,8.099804631456209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0107421875,0.0,1376.5762939453125,1895.4371337890625,0.0,4300.0,0.8680217266082764,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761743664741516,0.378016710281372,0.3452400267124176,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968771696090698,0.5906492471694946,0.5631844401359558,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341431260108948,0.6609163880348206,0.4640503823757171,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117300868034363,0.4325026571750641,0.4146462380886078,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657495498657227,0.236016109585762,1.0894246101379397,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.66412353515625,297.13922119140625,284.9091186523437,1.0,0.6750251054763794,0.345999926328659,0.345999926328659,1.0,1.0,-3.454530715942383,0.879173219203949,2.575357437133789,0.103814959526062,0.8241980075836182,0.8241980075836182,0.0,239.8526611328125,213.0,59289.96875,0.0,3765.699951171875,1.0,278.8590393066406,283.0240783691406,297.7719116210937,299.61297607421875,293.1499938964844,293.1499938964844,279.1499938964844,38985.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.40207576751709,3.4020979404449463,7.722915142949205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3876953125,0.0,1295.254638671875,1895.4371337890625,0.0,4300.0,0.8530104160308838,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7847992181777954,0.3771538138389587,0.3438712060451507,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070616364479064,0.5889982581138611,0.5610044002532959,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.947438895702362,0.6621467471122742,0.4643718898296356,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204229474067688,0.4318481385707855,0.4134385585784912,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733501553535461,0.2356104403734207,1.0851013660430908,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.13848876953125,284.9844665527344,1.0,0.6676558256149292,0.3460294604301452,0.3460294604301452,1.0,1.0,-3.443989992141724,0.8760175704956055,2.567972421646118,0.1029184982180595,0.893435001373291,0.893435001373291,0.0,228.01190185546875,201.0,58516.48828125,0.0,3670.2236328125,1.0,279.1404113769531,283.125244140625,297.704345703125,299.4389038085937,293.1499938964844,293.1499938964844,279.45001220703125,33888.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510243654251098,3.510266065597534,8.221817893172556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.9873046875,0.0,1367.977294921875,1895.4371337890625,0.0,4300.0,0.8723877668380737,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7847992181777954,0.3771538138389587,0.3438712060451507,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070616364479064,0.5889982581138611,0.5610044002532959,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.947438895702362,0.6621467471122742,0.4643718898296356,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204229474067688,0.4318481385707855,0.4134385585784912,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733501553535461,0.2356104403734207,1.0851013660430908,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.13848876953125,284.9844665527344,1.0,0.6676558256149292,0.3460294604301452,0.3460294604301452,1.0,1.0,-3.443989992141724,0.8760175704956055,2.567972421646118,0.1029184982180595,0.893435001373291,0.893435001373291,0.0,228.01190185546875,201.0,58516.48828125,0.0,3670.2236328125,1.0,279.1404113769531,283.125244140625,297.704345703125,299.4389038085937,293.1499938964844,293.1499938964844,279.45001220703125,33888.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510243654251098,3.510266065597534,8.221817893172556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.9873046875,0.0,1367.977294921875,1895.4371337890625,0.0,4300.0,0.8723877668380737,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949643731117249,0.3764446973800659,0.3427901864051819,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199045300483704,0.5875392556190491,0.5591599345207214,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619195461273192,0.6637071371078491,0.4650775492191314,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302915692329407,0.4313709139823913,0.4125081896781921,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823300123214722,0.2353188097476959,1.081535816192627,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603802442550659,0.3460589945316314,0.3460589945316314,1.0,1.0,-3.4359114170074463,0.8736172318458557,2.562294244766236,0.1022902727127075,0.9856058359146118,0.9856058359146118,0.0,215.8908843994141,189.0,58028.44921875,0.0,3579.556396484375,1.0,279.4411315917969,283.19891357421875,297.667724609375,299.3570251464844,293.1499938964844,293.1499938964844,279.1499938964844,31445.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694905042648315,3.694928646087648,9.109611482926994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.0654296875,0.0,1549.2039794921875,1895.4371337890625,0.0,4300.0,0.912039041519165,1.0,0.0,3.0,1.0,0.0
