time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949643731117249,0.3764446973800659,0.3427901864051819,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199045300483704,0.5875392556190491,0.5591599345207214,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619195461273192,0.6637071371078491,0.4650775492191314,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302915692329407,0.4313709139823913,0.4125081896781921,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823300123214722,0.2353188097476959,1.081535816192627,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603802442550659,0.3460589945316314,0.3460589945316314,1.0,1.0,-3.4359114170074463,0.8736172318458557,2.562294244766236,0.1022902727127075,0.9856058359146118,0.9856058359146118,0.0,215.8908843994141,189.0,58028.44921875,0.0,3579.556396484375,1.0,279.4411315917969,283.19891357421875,297.667724609375,299.3570251464844,293.1499938964844,293.1499938964844,279.1499938964844,31445.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694905042648315,3.694928646087648,9.109611482926994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.0654296875,0.0,1549.2039794921875,1895.4371337890625,0.0,4300.0,0.912039041519165,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000645637512207,0.3754402101039886,0.3419831693172455,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266564846038818,0.5861272215843201,0.5579442381858826,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688381552696228,0.6636964678764343,0.4652147591114044,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353199362754822,0.4306327700614929,0.4118435978889465,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869275569915771,0.234877660870552,1.0792250633239746,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507873535156,297.1363830566406,284.87353515625,1.0,0.656512975692749,0.3461096882820129,0.3461096882820129,1.0,1.0,-3.4300742149353027,0.8719605803489685,2.558113813400269,0.1020345166325569,0.8833028078079224,0.8833028078079224,0.0,209.92996215820312,189.0,59058.3203125,0.0,3530.6728515625,1.0,279.1928100585937,283.0270080566406,297.7269592285156,299.58135986328125,293.1499938964844,293.1499938964844,279.1499938964844,36007.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689645767211914,3.6896700859069824,9.083696568268352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.515625,0.0,1577.7845458984375,1895.4371337890625,0.0,4300.0,0.9120585322380066,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040825724601746,0.3743172585964203,0.3408263921737671,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321494698524476,0.5845963954925537,0.5563632845878601,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742546081542968,0.6634241938591003,0.4649125337600708,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394293785095215,0.4297507703304291,0.4108726978302002,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906228065490723,0.2343128025531768,1.0760353803634644,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.64483642578125,297.1312866210937,284.8863830566406,1.0,0.6527202725410461,0.346156507730484,0.346156507730484,1.0,1.0,-3.4214179515838623,0.8694292902946472,2.5519886016845703,0.1014776602387428,0.8649553656578064,0.8649553656578064,0.0,204.8367919921875,177.0,58699.62109375,0.0,3480.3701171875,1.0,279.15692138671875,283.0387878417969,297.7319641113281,299.5311889648437,293.1499938964844,293.1499938964844,279.45001220703125,38439.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612167835235596,3.612191915512085,8.706210223863309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.11474609375,0.0,1509.54443359375,1895.4371337890625,0.0,4300.0,0.8984211683273315,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148567080497742,0.3731975555419922,0.339128315448761,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467266798019408,0.582630455493927,0.5537845492362976,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874055981636048,0.6645546555519104,0.4650596380233764,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505858182907104,0.4288216829299927,0.4093320667743683,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004652619361877,0.2336144596338272,1.0702292919158936,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.98468017578125,1.0,0.6447871923446655,0.3462540209293365,0.3462540209293365,1.0,1.0,-3.4076051712036133,0.8654662370681763,2.5421388149261475,0.1004563421010971,0.9446834325790404,0.9446834325790404,0.0,193.11734008789065,165.0,57719.68359375,0.0,3379.717529296875,1.0,279.4420471191406,283.16314697265625,297.6606750488281,299.3460693359375,293.1499938964844,293.1499938964844,279.1499938964844,33852.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708245754241944,3.7082698345184326,9.175511763714894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1611328125,0.0,1582.6146240234375,1895.4371337890625,0.0,4300.0,0.9168220162391664,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148567080497742,0.3731975555419922,0.339128315448761,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467266798019408,0.582630455493927,0.5537845492362976,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874055981636048,0.6645546555519104,0.4650596380233764,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505858182907104,0.4288216829299927,0.4093320667743683,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004652619361877,0.2336144596338272,1.0702292919158936,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.98468017578125,1.0,0.6447871923446655,0.3462540209293365,0.3462540209293365,1.0,1.0,-3.4076051712036133,0.8654662370681763,2.5421388149261475,0.1004563421010971,0.9446834325790404,0.9446834325790404,0.0,193.11734008789065,165.0,57719.68359375,0.0,3379.717529296875,1.0,279.4420471191406,283.16314697265625,297.6606750488281,299.3460693359375,293.1499938964844,293.1499938964844,279.1499938964844,33852.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708245754241944,3.7082698345184326,9.175511763714894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1611328125,0.0,1582.6146240234375,1895.4371337890625,0.0,4300.0,0.9168220162391664,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205782771110535,0.3722763657569885,0.3383292853832245,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954508900642395,0.5812865495681763,0.5525557994842529,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9939063787460328,0.6646620035171509,0.4652101099491119,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569015264511108,0.4281014800071716,0.4086216390132904,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059184908866882,0.2331269085407257,1.0675119161605835,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6349182128906,297.1265869140625,284.8569641113281,1.0,0.6408243179321289,0.3463027775287628,0.3463027775287628,1.0,1.0,-3.401231050491333,0.8636417388916016,2.5375893115997314,0.1001147851347923,0.8510026931762695,0.8510026931762695,0.0,187.23062133789065,165.0,58466.02734375,0.0,3330.743896484375,1.0,279.196533203125,283.02154541015625,297.7064514160156,299.5380554199219,293.1499938964844,293.1499938964844,279.1499938964844,38503.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575307846069336,3.657555341720581,8.926254508878628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.5302734375,0.0,1560.330322265625,1895.4371337890625,0.0,4300.0,0.9063852429389954,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.825666069984436,0.3712444603443146,0.3372047245502472,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9613771438598632,0.5798141360282898,0.5509712100028992,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6646376848220825,0.4646183550357818,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8627797365188599,0.4272660911083221,0.4076416790485382,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7108267545700073,0.2325448244810104,1.064041018486023,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297607421875,297.1224670410156,284.891357421875,1.0,0.6366741061210632,0.3464009761810303,0.3464009761810303,1.0,1.0,-3.391932487487793,0.8610514402389526,2.530880928039551,0.0996862426400184,0.8457024097442627,0.8457024097442627,0.0,181.77005004882807,168.0,57996.59375,0.0,3277.710205078125,1.0,279.1576232910156,283.0540771484375,297.7022399902344,299.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,39665.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555467367172241,3.5554909706115723,8.435030736109184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.330078125,0.0,1457.2296142578125,1895.4371337890625,0.0,4300.0,0.8873332738876343,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8291330933570862,0.3701964914798736,0.3359227478504181,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9657766819000244,0.5779196619987488,0.5488215684890747,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.667055606842041,0.458137571811676,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669447302818298,0.4263891577720642,0.4064925909042358,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7139535546302795,0.2318179905414581,1.059600830078125,284.98565673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.9848327636719,1.0,0.6322787404060364,0.3465973436832428,0.3465973436832428,1.0,1.0,-3.3740808963775635,0.8561190366744995,2.517961978912353,0.0987938195466995,0.9233528971672058,0.9233528971672058,0.0,177.35755920410156,171.0,56950.20703125,0.0,3210.92822265625,1.0,279.4416198730469,283.1739807128906,297.6226806640625,299.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,34181.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647601127624512,3.6476247310638414,8.877853474587027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.0234375,0.0,1516.903076171875,1895.4371337890625,0.0,4300.0,0.9033997058868408,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8291330933570862,0.3701964914798736,0.3359227478504181,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9657766819000244,0.5779196619987488,0.5488215684890747,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.667055606842041,0.458137571811676,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669447302818298,0.4263891577720642,0.4064925909042358,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7139535546302795,0.2318179905414581,1.059600830078125,284.98565673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.9848327636719,1.0,0.6322787404060364,0.3465973436832428,0.3465973436832428,1.0,1.0,-3.3740808963775635,0.8561190366744995,2.517961978912353,0.0987938195466995,0.9233528971672058,0.9233528971672058,0.0,177.35755920410156,171.0,56950.20703125,0.0,3210.92822265625,1.0,279.4416198730469,283.1739807128906,297.6226806640625,299.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,34181.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647601127624512,3.6476247310638414,8.877853474587027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.0234375,0.0,1516.903076171875,1895.4371337890625,0.0,4300.0,0.9033997058868408,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286405801773071,0.3682056665420532,0.3343441188335418,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652369022369384,0.5750760436058044,0.546379804611206,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.668919026851654,0.4568578004837036,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668111562728882,0.4247981905937195,0.4051700532436371,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135828733444214,0.2306737899780273,1.0549795627593994,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298697590827942,0.3467936813831329,0.3467936813831329,1.0,1.0,-3.359738111495972,0.8522799611091614,2.507457971572876,0.0979029461741447,0.8345721960067749,0.8345721960067749,0.0,176.1351318359375,174.0,57142.03515625,0.0,3172.44189453125,1.0,279.15802001953125,283.0736083984375,297.6581115722656,299.3658447265625,293.1499938964844,293.1499938964844,279.45001220703125,39596.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4867584705352783,3.486781597137451,8.112169780361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.27294921875,0.0,1384.7318115234375,1895.4371337890625,0.0,4300.0,0.8722298741340637,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286405801773071,0.3682056665420532,0.3343441188335418,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652369022369384,0.5750760436058044,0.546379804611206,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.668919026851654,0.4568578004837036,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668111562728882,0.4247981905937195,0.4051700532436371,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135828733444214,0.2306737899780273,1.0549795627593994,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298697590827942,0.3467936813831329,0.3467936813831329,1.0,1.0,-3.359738111495972,0.8522799611091614,2.507457971572876,0.0979029461741447,0.8345721960067749,0.8345721960067749,0.0,176.1351318359375,174.0,57142.03515625,0.0,3172.44189453125,1.0,279.15802001953125,283.0736083984375,297.6581115722656,299.3658447265625,293.1499938964844,293.1499938964844,279.45001220703125,39596.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4867584705352783,3.486781597137451,8.112169780361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.27294921875,0.0,1384.7318115234375,1895.4371337890625,0.0,4300.0,0.8722298741340637,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271423578262329,0.3670493364334106,0.3331438302993774,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9632755517959596,0.5730874538421631,0.5443281531333923,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710411906242371,0.4578779339790344,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654187321662903,0.4238379895687103,0.4041216671466827,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.71213299036026,0.2298425734043121,1.050896406173706,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288235783576965,0.3470870554447174,0.3470870554447174,1.0,1.0,-3.350874423980713,0.8504144549369812,2.500460147857666,0.09788478910923,0.9140910506248474,0.9140910506248474,0.0,176.19497680664062,177.0,56299.359375,0.0,3152.9931640625,1.0,279.4411315917969,283.1869201660156,297.57867431640625,299.1750793457031,293.1499938964844,293.1499938964844,279.1499938964844,33861.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5929763317108154,3.5929994583129883,8.613943123236822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6396484375,0.0,1454.8948974609375,1895.4371337890625,0.0,4300.0,0.8909288644790649,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271423578262329,0.3670493364334106,0.3331438302993774,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9632755517959596,0.5730874538421631,0.5443281531333923,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710411906242371,0.4578779339790344,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654187321662903,0.4238379895687103,0.4041216671466827,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.71213299036026,0.2298425734043121,1.050896406173706,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288235783576965,0.3470870554447174,0.3470870554447174,1.0,1.0,-3.350874423980713,0.8504144549369812,2.500460147857666,0.09788478910923,0.9140910506248474,0.9140910506248474,0.0,176.19497680664062,177.0,56299.359375,0.0,3152.9931640625,1.0,279.4411315917969,283.1869201660156,297.57867431640625,299.1750793457031,293.1499938964844,293.1499938964844,279.1499938964844,33861.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5929763317108154,3.5929994583129883,8.613943123236822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6396484375,0.0,1454.8948974609375,1895.4371337890625,0.0,4300.0,0.8909288644790649,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237780332565308,0.3649357557296753,0.3315350711345672,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.95901221036911,0.5701360702514648,0.5418684482574463,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711621880531311,0.4616807103157043,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621074557304382,0.4221583306789398,0.4027993977069855,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090312838554382,0.2285757064819336,1.0461540222167969,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.90704345703125,1.0,0.6286062598228455,0.3473804295063019,0.3473804295063019,1.0,1.0,-3.343263864517212,0.8489372134208679,2.4943268299102783,0.0981013253331184,0.831176221370697,0.831176221370697,0.0,177.57496643066406,180.0,56668.125,0.0,3143.937744140625,1.0,279.158935546875,283.0856018066406,297.6171569824219,299.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,39054.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.449116945266724,3.4491395950317383,7.937964596749225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.4208984375,0.0,1342.54638671875,1895.4371337890625,0.0,4300.0,0.8634552955627441,1.0,0.0,3.0,1.0,0.0
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237780332565308,0.3649357557296753,0.3315350711345672,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.95901221036911,0.5701360702514648,0.5418684482574463,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711621880531311,0.4616807103157043,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621074557304382,0.4221583306789398,0.4027993977069855,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090312838554382,0.2285757064819336,1.0461540222167969,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.90704345703125,1.0,0.6286062598228455,0.3473804295063019,0.3473804295063019,1.0,1.0,-3.343263864517212,0.8489372134208679,2.4943268299102783,0.0981013253331184,0.831176221370697,0.831176221370697,0.0,177.57496643066406,180.0,56668.125,0.0,3143.937744140625,1.0,279.158935546875,283.0856018066406,297.6171569824219,299.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,39054.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.449116945266724,3.4491395950317383,7.937964596749225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.4208984375,0.0,1342.54638671875,1895.4371337890625,0.0,4300.0,0.8634552955627441,1.0,0.0,3.0,1.0,0.0
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218672871589661,0.3642360270023346,0.3307559788227081,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565237760543824,0.5690165162086487,0.5406531691551208,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713089942932129,0.4640398323535919,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601882457733154,0.4215741157531738,0.4021345973014831,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.707165002822876,0.2280514389276504,1.0436147451400757,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.1184387207031,285.01202392578125,1.0,0.6286774277687073,0.3475271165370941,0.3475271165370941,1.0,1.0,-3.339845657348633,0.8483200669288635,2.491525650024414,0.0981869474053382,0.904052436351776,0.904052436351776,0.0,178.49244689941406,180.0,55860.6640625,0.0,3141.581298828125,1.0,279.3968505859375,283.20684814453125,297.5559387207031,299.0819091796875,293.1499938964844,293.1499938964844,279.45001220703125,34160.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4993345737457275,3.499356746673584,8.17079296666634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.71435546875,0.0,1358.719970703125,1895.4371337890625,0.0,4300.0,0.8720752596855164,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202930688858032,0.3636040687561035,0.330245167016983,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543702006340028,0.5679824352264404,0.5397341847419739,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6714403629302979,0.4661575853824615,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585870265960693,0.4210720360279083,0.4017013609409332,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055650949478149,0.2275826632976532,1.041678547859192,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.1174011230469,284.9918518066406,1.0,0.6289086937904358,0.3476107716560364,0.3476107716560364,1.0,1.0,-3.3378219604492188,0.8479570150375366,2.489865064620972,0.0982384234666824,0.9098639488220216,0.9098639488220216,0.0,179.374267578125,183.0,55941.59375,0.0,3142.116455078125,1.0,279.4415588378906,283.193603515625,297.540771484375,299.1125183105469,293.1499938964844,293.1499938964844,279.1499938964844,33522.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5649161338806152,3.564939022064209,8.479923394588695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.697265625,0.0,1422.4473876953125,1895.4371337890625,0.0,4300.0,0.8841874003410339,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8148895502090454,0.3613229691982269,0.3285563588142395,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9472148418426514,0.5648655295372009,0.5371943116188049,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.997793674468994,0.670166015625,0.4691867232322693,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532214760780334,0.4192625880241394,0.40033158659935,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004110217094421,0.2261424511671066,1.036508560180664,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90655517578125,1.0,0.6293056607246399,0.3477781116962433,0.3477781116962433,1.0,1.0,-3.328526496887207,0.8455614447593689,2.4829652309417725,0.0980589389801025,0.8264973163604736,0.8264973163604736,0.0,182.392822265625,186.0,56293.7109375,0.0,3138.68212890625,1.0,279.1591796875,283.0912475585937,297.5811462402344,299.2327880859375,293.1499938964844,293.1499938964844,279.45001220703125,38986.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421936273574829,3.421958446502685,7.813346769580676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4326171875,0.0,1314.876953125,1895.4371337890625,0.0,4300.0,0.8573675155639648,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8148895502090454,0.3613229691982269,0.3285563588142395,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9472148418426514,0.5648655295372009,0.5371943116188049,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.997793674468994,0.670166015625,0.4691867232322693,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532214760780334,0.4192625880241394,0.40033158659935,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004110217094421,0.2261424511671066,1.036508560180664,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90655517578125,1.0,0.6293056607246399,0.3477781116962433,0.3477781116962433,1.0,1.0,-3.328526496887207,0.8455614447593689,2.4829652309417725,0.0980589389801025,0.8264973163604736,0.8264973163604736,0.0,182.392822265625,186.0,56293.7109375,0.0,3138.68212890625,1.0,279.1591796875,283.0912475585937,297.5811462402344,299.2327880859375,293.1499938964844,293.1499938964844,279.45001220703125,38986.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421936273574829,3.421958446502685,7.813346769580676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4326171875,0.0,1314.876953125,1895.4371337890625,0.0,4300.0,0.8573675155639648,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094829320907593,0.3598060011863708,0.3271664083003998,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9399148225784302,0.5625150203704834,0.5349493622779846,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.993819296360016,0.6705422401428223,0.4692455232143402,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479503989219666,0.4180167019367218,0.3991561830043793,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951806545257568,0.224961906671524,1.0315035581588743,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.629490315914154,0.3479454219341278,0.3479454219341278,1.0,1.0,-3.316788911819458,0.8424132466316223,2.4743757247924805,0.0974132418632507,0.899049699306488,0.899049699306488,0.0,185.51190185546875,189.0,55461.109375,0.0,3130.447021484375,1.0,279.4405822753906,283.1962890625,297.503173828125,299.0473022460937,293.1499938964844,293.1499938964844,279.75,33795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5301339626312256,3.530156373977661,8.315257105095952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.72998046875,0.0,1387.90478515625,1895.4371337890625,0.0,4300.0,0.8767483234405518,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094829320907593,0.3598060011863708,0.3271664083003998,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9399148225784302,0.5625150203704834,0.5349493622779846,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.993819296360016,0.6705422401428223,0.4692455232143402,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479503989219666,0.4180167019367218,0.3991561830043793,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951806545257568,0.224961906671524,1.0315035581588743,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.629490315914154,0.3479454219341278,0.3479454219341278,1.0,1.0,-3.316788911819458,0.8424132466316223,2.4743757247924805,0.0974132418632507,0.899049699306488,0.899049699306488,0.0,185.51190185546875,189.0,55461.109375,0.0,3130.447021484375,1.0,279.4405822753906,283.1962890625,297.503173828125,299.0473022460937,293.1499938964844,293.1499938964844,279.75,33795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5301339626312256,3.530156373977661,8.315257105095952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.72998046875,0.0,1387.90478515625,1895.4371337890625,0.0,4300.0,0.8767483234405518,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066314458847046,0.3590345680713653,0.3264657258987427,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9360776543617249,0.5612657070159912,0.533760130405426,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.991860032081604,0.6711356043815613,0.4695940017700195,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8452865481376648,0.4174086451530456,0.3985850512981415,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924772262573242,0.2243464440107345,1.0288938283920288,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.58721923828125,297.10406494140625,285.0702514648437,1.0,0.6296749114990234,0.3480843305587768,0.3480843305587768,1.0,1.0,-3.311107635498047,0.8410546779632568,2.47005295753479,0.0972776189446449,0.9898198246955872,0.9898198246955872,0.0,187.1899871826172,189.0,54747.79296875,0.0,3127.42333984375,1.0,279.712890625,283.3009948730469,297.4545288085937,298.9027099609375,293.1499938964844,293.1499938964844,279.75,30967.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646318435668945,3.646341562271118,8.871610930327734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.89794921875,0.0,1491.4637451171875,1895.4371337890625,0.0,4300.0,0.9014484882354736,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8048953413963318,0.3584654629230499,0.3260725438594818,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337462186813354,0.5603833794593811,0.5330537557601929,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9907152056694032,0.6714683771133423,0.4699309468269348,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437031507492065,0.4169745147228241,0.3982756733894348,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908500790596008,0.223929300904274,1.027367115020752,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.0395202636719,1.0,0.6298457980155945,0.3481769263744354,0.3481769263744354,1.0,1.0,-3.307983636856079,0.8403578400611877,2.467625617980957,0.0972755774855613,0.999118149280548,0.999118149280548,0.0,188.242919921875,192.0,54908.00390625,0.0,3126.494873046875,1.0,279.7413330078125,283.2748718261719,297.4559936523437,298.9513854980469,293.1499938964844,293.1499938964844,279.45001220703125,31290.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71850323677063,3.71852707862854,9.226342854162796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.810546875,0.0,1574.827392578125,1895.4371337890625,0.0,4300.0,0.917253315448761,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985202074050903,0.3558372557163238,0.3242307603359222,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.925579845905304,0.5569377541542053,0.5303851366043091,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859106540679932,0.6705517172813416,0.469777375459671,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8380561470985413,0.4148818254470825,0.3967931866645813,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6852059960365295,0.2222829312086105,1.021761775016785,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.5739440917969,297.0934143066406,284.8786315917969,1.0,0.6299261450767517,0.3483979105949402,0.3483979105949402,1.0,1.0,-3.293864488601685,0.8366053104400635,2.457259178161621,0.0968064069747924,0.8709942102432251,0.8709942102432251,0.0,191.8077850341797,192.0,55627.296875,0.0,3115.58203125,1.0,279.4579162597656,283.0995483398437,297.5166931152344,299.12506103515625,293.1499938964844,293.1499938964844,279.45001220703125,38407.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648508310317993,3.6485328674316406,8.882270208232512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.93212890625,0.0,1549.516357421875,1895.4371337890625,0.0,4300.0,0.9062602519989014,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981693744659424,0.3557134568691253,0.3241186141967773,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251370429992676,0.5567722320556641,0.5302295684814453,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.985633909702301,0.6705132126808167,0.46974578499794,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377477526664734,0.4147782027721405,0.3966988027095794,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6848955750465393,0.2221981734037399,1.021417260169983,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733642578125,297.0928955078125,284.88043212890625,1.0,0.6299135684967041,0.348408430814743,0.348408430814743,1.0,1.0,-3.2929766178131104,0.8363595604896545,2.4566171169281006,0.0967562422156333,0.8701274394989014,0.8701274394989014,0.0,191.9955291748047,195.0,55600.29296875,0.0,3114.69384765625,1.0,279.4568176269531,283.1014709472656,297.5152587890625,299.11993408203125,293.1499938964844,293.1499938964844,279.75,38418.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643641948699951,3.64366626739502,8.858590945237665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.49169921875,0.0,1544.1700439453125,1895.4371337890625,0.0,4300.0,0.9053126573562622,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948184609413147,0.3547156453132629,0.3230542540550232,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208771586418152,0.5553218126296997,0.5286902785301208,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830295443534852,0.6705992817878723,0.4695903956890106,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347928524017334,0.4139170050621032,0.3957785069942474,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6818623542785645,0.2214161604642868,1.0178484916687012,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.569580078125,297.09051513671875,284.999755859375,1.0,0.6297886967658997,0.3485241830348968,0.3485241830348968,1.0,1.0,-3.28425407409668,0.8339835405349731,2.450270652770996,0.0962389633059501,0.9456733465194702,0.9456733465194702,0.0,193.8060913085937,195.0,54583.1640625,0.0,3105.79931640625,1.0,279.7013244628906,283.2391052246094,297.4519348144531,298.9005126953125,293.1499938964844,293.1499938964844,279.75,34412.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679930448532105,3.6799545288085938,9.035922516886784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.89794921875,0.0,1554.744873046875,1895.4371337890625,0.0,4300.0,0.9124101996421814,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924578785896301,0.3539176285266876,0.3223644495010376,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9177958369255066,0.5540856719017029,0.5275512337684631,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.981314182281494,0.6709298491477966,0.4698381721973419,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326887488365173,0.4132339358329773,0.3951588273048401,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796093583106995,0.220748633146286,1.0150176286697388,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.5676574707031,297.0904846191406,284.9866027832031,1.0,0.6297650933265686,0.3486903309822082,0.3486903309822082,1.0,1.0,-3.278200387954712,0.832578182220459,2.445622205734253,0.0961305275559425,0.954434096813202,0.954434096813202,0.0,195.1625518798828,198.0,54564.23046875,0.0,3100.20068359375,1.0,279.7431030273437,283.2328491210937,297.43365478515625,298.9225769042969,293.1499938964844,293.1499938964844,279.45001220703125,33742.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7387712001800537,3.738795757293701,9.327195584774016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.88671875,0.0,1616.8892822265625,1895.4371337890625,0.0,4300.0,0.9234411120414734,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864681482315063,0.3513059318065643,0.3204183578491211,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103512763977052,0.5505671501159668,0.5246752500534058,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764752388000488,0.6701340675354004,0.4696625173091888,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.827450156211853,0.411064475774765,0.3934876024723053,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741724610328674,0.2189447432756424,1.0083237886428833,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.5566711425781,297.08111572265625,284.8846740722656,1.0,0.6295452117919922,0.3490225672721863,0.3490225672721863,1.0,1.0,-3.262140274047852,0.8285345435142517,2.433605670928955,0.0957394987344741,0.8469517230987549,0.8469517230987549,0.0,198.555908203125,201.0,54831.89453125,0.0,3084.2568359375,1.0,279.45721435546875,283.11676025390625,297.47137451171875,299.033447265625,293.1499938964844,293.1499938964844,279.75,39990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5782744884490967,3.578298568725586,8.543593708054686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.5458984375,0.0,1484.093017578125,1895.4371337890625,0.0,4300.0,0.8925848007202148,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864681482315063,0.3513059318065643,0.3204183578491211,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103512763977052,0.5505671501159668,0.5246752500534058,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764752388000488,0.6701340675354004,0.4696625173091888,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.827450156211853,0.411064475774765,0.3934876024723053,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741724610328674,0.2189447432756424,1.0083237886428833,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.5566711425781,297.08111572265625,284.8846740722656,1.0,0.6295452117919922,0.3490225672721863,0.3490225672721863,1.0,1.0,-3.262140274047852,0.8285345435142517,2.433605670928955,0.0957394987344741,0.8469517230987549,0.8469517230987549,0.0,198.555908203125,201.0,54831.89453125,0.0,3084.2568359375,1.0,279.45721435546875,283.11676025390625,297.47137451171875,299.033447265625,293.1499938964844,293.1499938964844,279.75,39990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5782744884490967,3.578298568725586,8.543593708054686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.5458984375,0.0,1484.093017578125,1895.4371337890625,0.0,4300.0,0.8925848007202148,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816349267959595,0.3496425151824951,0.3188242316246032,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044944643974304,0.548008382320404,0.522153913974762,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726393818855286,0.6706498265266418,0.4698786735534668,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231686353683472,0.4096148610115051,0.39205402135849,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696006059646606,0.2175161838531494,1.0019813776016235,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0809936523437,284.9891357421875,1.0,0.6293177008628845,0.3493548333644867,0.3493548333644867,1.0,1.0,-3.2480926513671875,0.8251206874847412,2.4229719638824463,0.0953190550208091,0.9320924878120422,0.9320924878120422,0.0,201.3551788330078,204.0,53827.0234375,0.0,3069.47314453125,1.0,279.7417907714844,283.2456970214844,297.3833923339844,298.8270263671875,293.1499938964844,293.1499938964844,279.45001220703125,34053.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672241687774658,3.672265529632568,8.998202929433319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.12109375,0.0,1543.40478515625,1895.4371337890625,0.0,4300.0,0.9089250564575196,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816349267959595,0.3496425151824951,0.3188242316246032,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044944643974304,0.548008382320404,0.522153913974762,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726393818855286,0.6706498265266418,0.4698786735534668,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231686353683472,0.4096148610115051,0.39205402135849,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696006059646606,0.2175161838531494,1.0019813776016235,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0809936523437,284.9891357421875,1.0,0.6293177008628845,0.3493548333644867,0.3493548333644867,1.0,1.0,-3.2480926513671875,0.8251206874847412,2.4229719638824463,0.0953190550208091,0.9320924878120422,0.9320924878120422,0.0,201.3551788330078,204.0,53827.0234375,0.0,3069.47314453125,1.0,279.7417907714844,283.2456970214844,297.3833923339844,298.8270263671875,293.1499938964844,293.1499938964844,279.45001220703125,34053.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672241687774658,3.672265529632568,8.998202929433319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.12109375,0.0,1543.40478515625,1895.4371337890625,0.0,4300.0,0.9089250564575196,1.0,0.0,3.0,1.0,0.0
