time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761220932006836,0.3470707535743713,0.3169020414352417,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982110023498535,0.5445271134376526,0.519300639629364,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678493738174438,0.6698036193847656,0.4696592390537262,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182920813560486,0.4074721038341522,0.3903986811637878,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.664599597454071,0.2157097309827804,0.9952327013015748,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424194335937,297.0726928710937,284.8954467773437,1.0,0.6290594935417175,0.3497522473335266,0.3497522473335266,1.0,1.0,-3.2319891452789307,0.8212260007858276,2.410763025283813,0.0951034948229789,0.836288571357727,0.836288571357727,0.0,204.6380615234375,207.0,54063.015625,0.0,3053.0234375,1.0,279.45831298828125,283.13787841796875,297.4175109863281,298.9313049316406,293.1499938964844,293.1499938964844,279.75,39771.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5104334354400635,3.5104568004608154,8.22270635580935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.36328125,0.0,1410.509765625,1895.4371337890625,0.0,4300.0,0.8775355219841003,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761220932006836,0.3470707535743713,0.3169020414352417,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982110023498535,0.5445271134376526,0.519300639629364,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678493738174438,0.6698036193847656,0.4696592390537262,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182920813560486,0.4074721038341522,0.3903986811637878,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.664599597454071,0.2157097309827804,0.9952327013015748,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424194335937,297.0726928710937,284.8954467773437,1.0,0.6290594935417175,0.3497522473335266,0.3497522473335266,1.0,1.0,-3.2319891452789307,0.8212260007858276,2.410763025283813,0.0951034948229789,0.836288571357727,0.836288571357727,0.0,204.6380615234375,207.0,54063.015625,0.0,3053.0234375,1.0,279.45831298828125,283.13787841796875,297.4175109863281,298.9313049316406,293.1499938964844,293.1499938964844,279.75,39771.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5104334354400635,3.5104568004608154,8.22270635580935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.36328125,0.0,1410.509765625,1895.4371337890625,0.0,4300.0,0.8775355219841003,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715411186218262,0.3453422784805298,0.3152807354927063,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928847312927246,0.5418937802314758,0.5167441964149475,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639192223548888,0.6701288819313049,0.4697760939598083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.814108669757843,0.405961126089096,0.3889357447624206,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602767705917358,0.2142281979322433,0.9887371063232422,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287997961044312,0.3501496911048889,0.3501496911048889,1.0,1.0,-3.217529296875,0.8178499341011047,2.39967942237854,0.0948661491274833,0.9180426597595216,0.9180426597595216,0.0,207.438705444336,210.0,53118.36328125,0.0,3037.54931640625,1.0,279.74176025390625,283.2567749023437,297.3299865722656,298.72906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33839.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6133975982666016,3.6134209632873535,8.71213956088468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8544921875,0.0,1476.8212890625,1895.4371337890625,0.0,4300.0,0.8952781558036804,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715411186218262,0.3453422784805298,0.3152807354927063,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928847312927246,0.5418937802314758,0.5167441964149475,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639192223548888,0.6701288819313049,0.4697760939598083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.814108669757843,0.405961126089096,0.3889357447624206,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602767705917358,0.2142281979322433,0.9887371063232422,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287997961044312,0.3501496911048889,0.3501496911048889,1.0,1.0,-3.217529296875,0.8178499341011047,2.39967942237854,0.0948661491274833,0.9180426597595216,0.9180426597595216,0.0,207.438705444336,210.0,53118.36328125,0.0,3037.54931640625,1.0,279.74176025390625,283.2567749023437,297.3299865722656,298.72906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33839.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6133975982666016,3.6134209632873535,8.71213956088468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8544921875,0.0,1476.8212890625,1895.4371337890625,0.0,4300.0,0.8952781558036804,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7692185044288635,0.3440816402435303,0.3144546747207641,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901830911636353,0.5401792526245117,0.5154598355293274,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618311524391174,0.6696771383285522,0.4697824120521545,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119572401046753,0.4049130082130432,0.3882142007350921,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581321954727173,0.2133392989635467,0.985601842403412,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336608886719,297.0691833496094,284.8650207519531,1.0,0.6287074089050293,0.3503483831882477,0.3503483831882477,1.0,1.0,-3.210368156433105,0.816173255443573,2.394195079803467,0.0948694720864296,0.8281523585319519,0.8281523585319519,0.0,208.92532348632807,210.0,53755.20703125,0.0,3030.457275390625,1.0,279.4993591308594,283.11981201171875,297.3727722167969,298.909423828125,293.1499938964844,293.1499938964844,279.45001220703125,38938.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5524978637695312,3.5525214672088623,8.420946642218041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.09912109375,0.0,1448.7764892578125,1895.4371337890625,0.0,4300.0,0.8831029534339905,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662738561630249,0.3427097201347351,0.3133033215999603,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868389129638672,0.5383341908454895,0.5138174891471863,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589675664901732,0.6690834760665894,0.469421237707138,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8091996312141418,0.4037442207336426,0.3872127830982208,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555121541023254,0.2123563736677169,0.981705367565155,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.5279235839844,297.0643310546875,284.8996276855469,1.0,0.6284858584403992,0.3505736589431762,0.3505736589431762,1.0,1.0,-3.2006876468658447,0.8137742877006531,2.386913299560547,0.0946707800030708,0.8261690735816956,0.8261690735816956,0.0,210.7438507080078,213.0,53302.94921875,0.0,3019.865234375,1.0,279.45855712890625,283.1530456542969,297.3644714355469,298.8315124511719,293.1499938964844,293.1499938964844,279.75,39799.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.446885585784912,3.446908473968506,7.927696970000397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.533203125,0.0,1345.5665283203125,1895.4371337890625,0.0,4300.0,0.8635529279708862,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618622779846191,0.3408834934234619,0.3116118311882019,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816612362861633,0.5355827212333679,0.5111693143844604,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548673033714294,0.6691626310348511,0.4693853855133056,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048531413078308,0.4021267294883728,0.3856658935546875,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513552069664001,0.2107879519462585,0.974875509738922,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9877014160156,1.0,0.6281575560569763,0.3510242402553558,0.3510242402553558,1.0,1.0,-3.18534779548645,0.8102490901947021,2.375098705291748,0.0945090800523758,0.903657078742981,0.903657078742981,0.0,213.582260131836,216.0,52401.53125,0.0,3002.94140625,1.0,279.74078369140625,283.265625,297.27752685546875,298.6316833496094,293.1499938964844,293.1499938964844,279.45001220703125,33881.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5538806915283203,3.553903579711914,8.427504667452013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6923828125,0.0,1413.4041748046875,1895.4371337890625,0.0,4300.0,0.8821437954902649,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618622779846191,0.3408834934234619,0.3116118311882019,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816612362861633,0.5355827212333679,0.5111693143844604,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548673033714294,0.6691626310348511,0.4693853855133056,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048531413078308,0.4021267294883728,0.3856658935546875,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513552069664001,0.2107879519462585,0.974875509738922,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9877014160156,1.0,0.6281575560569763,0.3510242402553558,0.3510242402553558,1.0,1.0,-3.18534779548645,0.8102490901947021,2.375098705291748,0.0945090800523758,0.903657078742981,0.903657078742981,0.0,213.582260131836,216.0,52401.53125,0.0,3002.94140625,1.0,279.74078369140625,283.265625,297.27752685546875,298.6316833496094,293.1499938964844,293.1499938964844,279.45001220703125,33881.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5538806915283203,3.553903579711914,8.427504667452013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6923828125,0.0,1413.4041748046875,1895.4371337890625,0.0,4300.0,0.8821437954902649,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.756828784942627,0.3381975889205932,0.3095632493495941,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758329153060913,0.531947135925293,0.508146345615387,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497687220573424,0.6679162979125977,0.4688688218593597,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998226881027222,0.3998301327228546,0.3838502764701843,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468048095703125,0.2088438868522644,0.9674744606018066,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.9022216796875,1.0,0.6277621984481812,0.351474791765213,0.351474791765213,1.0,1.0,-3.167554378509521,0.8059265613555908,2.3616278171539307,0.0942606478929519,0.8165899515151978,0.8165899515151978,0.0,216.90301513671875,219.0,52558.03125,0.0,2983.5888671875,1.0,279.4593200683594,283.1670837402344,297.310546875,298.7305908203125,293.1499938964844,293.1499938964844,279.75,39599.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.387712001800537,3.3877341747283936,7.657840228603163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.9267578125,0.0,1285.46923828125,1895.4371337890625,0.0,4300.0,0.8504109978675842,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.756828784942627,0.3381975889205932,0.3095632493495941,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758329153060913,0.531947135925293,0.508146345615387,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497687220573424,0.6679162979125977,0.4688688218593597,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998226881027222,0.3998301327228546,0.3838502764701843,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468048095703125,0.2088438868522644,0.9674744606018066,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.9022216796875,1.0,0.6277621984481812,0.351474791765213,0.351474791765213,1.0,1.0,-3.167554378509521,0.8059265613555908,2.3616278171539307,0.0942606478929519,0.8165899515151978,0.8165899515151978,0.0,216.90301513671875,219.0,52558.03125,0.0,2983.5888671875,1.0,279.4593200683594,283.1670837402344,297.310546875,298.7305908203125,293.1499938964844,293.1499938964844,279.75,39599.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.387712001800537,3.3877341747283936,7.657840228603163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.9267578125,0.0,1285.46923828125,1895.4371337890625,0.0,4300.0,0.8504109978675842,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7537930011749268,0.3369016349315643,0.3082835972309112,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722667694091797,0.5300025343894958,0.5061913132667542,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9467068314552308,0.6678280234336853,0.4686494171619415,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967236638069153,0.3986546099185943,0.3826654553413391,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439656615257263,0.2077099829912185,0.9623941779136658,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0549621582031,284.9980773925781,1.0,0.6274505257606506,0.351838618516922,0.351838618516922,1.0,1.0,-3.1558620929718018,0.8032715916633606,2.352590560913086,0.0941389203071594,0.8899604082107544,0.8899604082107544,0.0,218.9232635498047,219.0,51711.94140625,0.0,2970.087646484375,1.0,279.72052001953125,283.2833251953125,297.2313842773437,298.5200500488281,293.1499938964844,293.1499938964844,279.75,33559.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4693362712860107,3.469358205795288,8.031304901123804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.13232421875,0.0,1323.94921875,1895.4371337890625,0.0,4300.0,0.8634682893753052,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7526279091835022,0.3362875580787658,0.3078151345252991,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708605766296387,0.5290895104408264,0.5054183006286621,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455755352973938,0.6677517294883728,0.468684434890747,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955157160758972,0.3981115221977234,0.3822238445281982,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.642835795879364,0.2071931809186935,0.9603196978569032,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077514648437,297.0548095703125,284.9848937988281,1.0,0.6273573637008667,0.3520098328590393,0.3520098328590393,1.0,1.0,-3.151386976242065,0.8023463487625122,2.349040508270264,0.0942175835371017,0.889306902885437,0.889306902885437,0.0,219.746322631836,222.0,51666.3125,0.0,2965.202392578125,1.0,279.7402648925781,283.2745666503906,297.2241516113281,298.5324401855469,293.1499938964844,293.1499938964844,280.04998779296875,33898.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494410991668701,3.4944331645965576,8.14781742519699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.5498046875,0.0,1351.8089599609375,1895.4371337890625,0.0,4300.0,0.868822455406189,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490311861038208,0.3345511257648468,0.3063703179359436,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665190935134888,0.5264472365379333,0.5030466318130493,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419917464256288,0.6677270531654358,0.4687644243240356,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7917847037315369,0.3965890109539032,0.3808967769145965,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.639396071434021,0.2056952267885208,0.9541084170341492,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271618008613586,0.3525448441505432,0.3525448441505432,1.0,1.0,-3.1378300189971924,0.7995830774307251,2.338247060775757,0.0944678336381912,0.9898980855941772,0.9898980855941772,0.0,222.38247680664065,225.0,51053.47265625,0.0,2951.226318359375,1.0,280.041015625,283.3541564941406,297.1715393066406,298.4271850585937,293.1499938964844,293.1499938964844,279.75,31159.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687700748443604,3.687724351882935,9.074122431229624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.673828125,0.0,1538.925048828125,1895.4371337890625,0.0,4300.0,0.9102197885513306,1.0,0.0,3.0,1.0,0.0
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490311861038208,0.3345511257648468,0.3063703179359436,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665190935134888,0.5264472365379333,0.5030466318130493,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419917464256288,0.6677270531654358,0.4687644243240356,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7917847037315369,0.3965890109539032,0.3808967769145965,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.639396071434021,0.2056952267885208,0.9541084170341492,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271618008613586,0.3525448441505432,0.3525448441505432,1.0,1.0,-3.1378300189971924,0.7995830774307251,2.338247060775757,0.0944678336381912,0.9898980855941772,0.9898980855941772,0.0,222.38247680664065,225.0,51053.47265625,0.0,2951.226318359375,1.0,280.041015625,283.3541564941406,297.1715393066406,298.4271850585937,293.1499938964844,293.1499938964844,279.75,31159.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687700748443604,3.687724351882935,9.074122431229624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.673828125,0.0,1538.925048828125,1895.4371337890625,0.0,4300.0,0.9102197885513306,1.0,0.0,3.0,1.0,0.0
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.746870756149292,0.3331366777420044,0.3054531216621399,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639734983444214,0.524562656879425,0.5016573071479797,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.939647912979126,0.666875958442688,0.4685506522655487,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895591259002686,0.3953937888145447,0.380085825920105,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374354958534241,0.2047118246555328,0.9507019519805908,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4983825683594,297.0514221191406,284.8742980957031,1.0,0.6270415186882019,0.3528123795986175,0.3528123795986175,1.0,1.0,-3.12973690032959,0.7977739572525024,2.331963062286377,0.0945533961057663,0.8877125978469849,0.8877125978469849,0.0,223.98487854003903,225.0,52041.625,0.0,2943.066162109375,1.0,279.7962341308594,283.1762390136719,297.2273864746094,298.6424865722656,293.1499938964844,293.1499938964844,279.75,35400.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693699359893799,3.693723678588867,9.103667935050908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.89404296875,0.0,1577.7921142578125,1895.4371337890625,0.0,4300.0,0.9124795794487,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440137267112732,0.3314666152000427,0.3041081726551056,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8607091307640076,0.522388219833374,0.4997896254062652,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.936325192451477,0.6656717658042908,0.4678451120853424,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866279482841492,0.3939445316791534,0.3788929283618927,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349402666091919,0.203550785779953,0.9462460875511168,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.49053955078125,297.0442199707031,284.8780212402344,1.0,0.6267349720001221,0.3530846834182739,0.3530846834182739,1.0,1.0,-3.118239164352417,0.7948924899101257,2.3233466148376465,0.0942926704883575,0.8580793142318726,0.8580793142318726,0.0,226.00021362304688,228.0,51624.09375,0.0,2930.136474609375,1.0,279.7571105957031,283.1816711425781,297.2302551269531,298.5866394042969,293.1499938964844,293.1499938964844,280.04998779296875,38823.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599958896636963,3.599982976913452,8.647456866128778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.86865234375,0.0,1499.0418701171875,1895.4371337890625,0.0,4300.0,0.895888090133667,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.739656388759613,0.3292894661426544,0.3020320832729339,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555954694747925,0.5192076563835144,0.4966676831245422,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9314863681793212,0.6649389863014221,0.4671568572521209,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820355892181396,0.3919226229190826,0.376919686794281,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308379769325256,0.2016764432191848,0.9379993677139282,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.0412292480469,284.984619140625,1.0,0.6261274814605713,0.3536292910575866,0.3536292910575866,1.0,1.0,-3.098866701126098,0.790277898311615,2.308588743209839,0.0938906297087669,0.9414151310920716,0.9414151310920716,0.0,229.113998413086,231.0,50568.15234375,0.0,2907.016357421875,1.0,280.0419616699219,283.3133850097656,297.1450500488281,298.38482666015625,293.1499938964844,293.1499938964844,279.75,33811.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695472717285156,3.6954967975616455,9.112411021305888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.50927734375,0.0,1567.7747802734375,1895.4371337890625,0.0,4300.0,0.9138970971107484,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.739656388759613,0.3292894661426544,0.3020320832729339,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555954694747925,0.5192076563835144,0.4966676831245422,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9314863681793212,0.6649389863014221,0.4671568572521209,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820355892181396,0.3919226229190826,0.376919686794281,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308379769325256,0.2016764432191848,0.9379993677139282,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.0412292480469,284.984619140625,1.0,0.6261274814605713,0.3536292910575866,0.3536292910575866,1.0,1.0,-3.098866701126098,0.790277898311615,2.308588743209839,0.0938906297087669,0.9414151310920716,0.9414151310920716,0.0,229.113998413086,231.0,50568.15234375,0.0,2907.016357421875,1.0,280.0419616699219,283.3133850097656,297.1450500488281,298.38482666015625,293.1499938964844,293.1499938964844,279.75,33811.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695472717285156,3.6954967975616455,9.112411021305888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.50927734375,0.0,1567.7747802734375,1895.4371337890625,0.0,4300.0,0.9138970971107484,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.735115110874176,0.3263536095619201,0.2997791171073913,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503276705741882,0.515246570110321,0.4933581948280334,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.926247775554657,0.662956953048706,0.4661668837070465,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772650718688965,0.3893002271652221,0.3748132884502411,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266196966171265,0.1994828432798385,0.9295081496238708,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254684329032898,0.3541738986968994,0.3541738986968994,1.0,1.0,-3.0782558917999268,0.7852373123168945,2.293018579483032,0.0935297161340713,0.8332280516624451,0.8332280516624451,0.0,232.4442901611328,234.0,50730.83984375,0.0,2882.70947265625,1.0,279.757568359375,283.2017517089844,297.1820678710937,298.4875793457031,293.1499938964844,293.1499938964844,280.04998779296875,40436.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517280578613281,3.517303943634033,8.254814360952878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.966796875,0.0,1422.4508056640625,1895.4371337890625,0.0,4300.0,0.8795375823974609,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.735115110874176,0.3263536095619201,0.2997791171073913,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503276705741882,0.515246570110321,0.4933581948280334,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.926247775554657,0.662956953048706,0.4661668837070465,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772650718688965,0.3893002271652221,0.3748132884502411,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266196966171265,0.1994828432798385,0.9295081496238708,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254684329032898,0.3541738986968994,0.3541738986968994,1.0,1.0,-3.0782558917999268,0.7852373123168945,2.293018579483032,0.0935297161340713,0.8332280516624451,0.8332280516624451,0.0,232.4442901611328,234.0,50730.83984375,0.0,2882.70947265625,1.0,279.757568359375,283.2017517089844,297.1820678710937,298.4875793457031,293.1499938964844,293.1499938964844,280.04998779296875,40436.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517280578613281,3.517303943634033,8.254814360952878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.966796875,0.0,1422.4508056640625,1895.4371337890625,0.0,4300.0,0.8795375823974609,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313363552093506,0.3243208229541778,0.2978696525096893,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458845019340515,0.5121997594833374,0.4903952777385711,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220650792121888,0.6622596383094788,0.4655523896217346,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732387185096741,0.3873655498027801,0.3729385733604431,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228736639022827,0.1976465582847595,0.921399176120758,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867553710937,1.0,0.6248143911361694,0.3548749983310699,0.3548749983310699,1.0,1.0,-3.0596494674682617,0.7812500596046448,2.2783994674682617,0.0935769751667976,0.9165026545524596,0.9165026545524596,0.0,235.2414703369141,222.0,49718.0390625,0.0,2859.868896484375,1.0,280.04132080078125,283.3293762207031,297.09088134765625,298.27862548828125,293.1499938964844,293.1499938964844,279.75,34051.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614493131637573,3.614516258239746,8.717422019799415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.4931640625,0.0,1479.5855712890625,1895.4371337890625,0.0,4300.0,0.8959213495254517,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313363552093506,0.3243208229541778,0.2978696525096893,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458845019340515,0.5121997594833374,0.4903952777385711,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220650792121888,0.6622596383094788,0.4655523896217346,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732387185096741,0.3873655498027801,0.3729385733604431,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228736639022827,0.1976465582847595,0.921399176120758,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867553710937,1.0,0.6248143911361694,0.3548749983310699,0.3548749983310699,1.0,1.0,-3.0596494674682617,0.7812500596046448,2.2783994674682617,0.0935769751667976,0.9165026545524596,0.9165026545524596,0.0,235.2414703369141,222.0,49718.0390625,0.0,2859.868896484375,1.0,280.04132080078125,283.3293762207031,297.09088134765625,298.27862548828125,293.1499938964844,293.1499938964844,279.75,34051.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614493131637573,3.614516258239746,8.717422019799415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.4931640625,0.0,1479.5855712890625,1895.4371337890625,0.0,4300.0,0.8959213495254517,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7310987710952759,0.3214717209339142,0.2954320311546325,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458746671676636,0.5083068013191223,0.4868775010108948,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236730933189392,0.6601960062980652,0.4643067419528961,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.773466944694519,0.3847849369049072,0.3706003427505493,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.622215747833252,0.1954894959926605,0.911773920059204,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198156476020813,0.3555761277675628,0.3555761277675628,1.0,1.0,-3.03662109375,0.7758226990699768,2.260798454284668,0.0933847799897193,0.8198079466819763,0.8198079466819763,0.0,231.8484649658203,210.0,49812.64453125,0.0,2796.334716796875,1.0,279.7588195800781,283.22686767578125,297.1239624023437,298.37335205078125,293.1499938964844,293.1499938964844,280.04998779296875,40225.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.431640625,3.431663274765014,7.857726131987874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.65966796875,0.0,1333.256103515625,1895.4371337890625,0.0,4300.0,0.8606169819831848,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7310987710952759,0.3214717209339142,0.2954320311546325,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458746671676636,0.5083068013191223,0.4868775010108948,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236730933189392,0.6601960062980652,0.4643067419528961,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.773466944694519,0.3847849369049072,0.3706003427505493,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.622215747833252,0.1954894959926605,0.911773920059204,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198156476020813,0.3555761277675628,0.3555761277675628,1.0,1.0,-3.03662109375,0.7758226990699768,2.260798454284668,0.0933847799897193,0.8198079466819763,0.8198079466819763,0.0,231.8484649658203,210.0,49812.64453125,0.0,2796.334716796875,1.0,279.7588195800781,283.22686767578125,297.1239624023437,298.37335205078125,293.1499938964844,293.1499938964844,280.04998779296875,40225.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.431640625,3.431663274765014,7.857726131987874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.65966796875,0.0,1333.256103515625,1895.4371337890625,0.0,4300.0,0.8606169819831848,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320475578308105,0.320415735244751,0.2941796779632568,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471516966819763,0.5067176818847656,0.4850623607635498,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262095093727112,0.659689724445343,0.4636504352092743,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748029232025146,0.3837587833404541,0.3693588078022003,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227574944496155,0.1945471763610839,0.9065843224525452,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.449462890625,297.0221862792969,285.0045471191406,1.0,0.6164268255233765,0.3559266924858093,0.3559266924858093,1.0,1.0,-3.02440881729126,0.7728795409202576,2.2515292167663574,0.0930888056755065,0.8920342326164246,0.8920342326164246,0.0,228.48048400878903,210.0,48879.125,0.0,2754.893310546875,1.0,279.9962158203125,283.3547668457031,297.0533752441406,298.1503295898437,293.1499938964844,293.1499938964844,280.04998779296875,34813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471700429916382,3.4717226028442383,8.042254080464772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.63623046875,0.0,1335.2587890625,1895.4371337890625,0.0,4300.0,0.8666737079620361,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339174747467041,0.3194791972637176,0.2931890785694122,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.849458634853363,0.5052556395530701,0.4835282266139984,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301329255104064,0.659294843673706,0.4632815718650818,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.777134358882904,0.3828427195549011,0.3683312237262726,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240359544754028,0.1936937719583511,0.9019328355789183,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.4466247558594,297.022705078125,284.9847412109375,1.0,0.6127460598945618,0.3563110530376434,0.3563110530376434,1.0,1.0,-3.01410174369812,0.7706266641616821,2.2434751987457275,0.0930893048644065,0.8967838287353516,0.8967838287353516,0.0,224.1859130859375,198.0,48809.5703125,0.0,2712.678955078125,1.0,280.041259765625,283.3430480957031,297.030517578125,298.1633605957031,293.1499938964844,293.1499938964844,280.3500061035156,33910.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53459906578064,3.5346217155456543,8.336305654665921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.5810546875,0.0,1393.3917236328125,1895.4371337890625,0.0,4300.0,0.8776667714118958,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388746738433838,0.317740797996521,0.2912713885307312,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8555625677108765,0.5024873614311218,0.4805446565151214,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397510290145874,0.6585192680358887,0.4625003039836883,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832172513008118,0.3811332583427429,0.3663422763347626,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276419758796692,0.1921248584985733,0.8930345773696899,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047148704528809,0.3570797741413116,0.3570797741413116,1.0,1.0,-2.9941823482513428,0.7663335204124451,2.227849006652832,0.0931661799550056,1.0,1.0,0.0,214.32962036132807,186.0,48041.57421875,0.0,2623.886962890625,1.0,280.34136962890625,283.4306945800781,296.9709777832031,298.0430603027344,293.1499938964844,293.1499938964844,280.04998779296875,31263.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721550703048706,3.7215747833251953,9.241472866960976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.845703125,0.0,1578.1026611328125,1895.4371337890625,0.0,4300.0,0.9178698658943176,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388746738433838,0.317740797996521,0.2912713885307312,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8555625677108765,0.5024873614311218,0.4805446565151214,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397510290145874,0.6585192680358887,0.4625003039836883,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832172513008118,0.3811332583427429,0.3663422763347626,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276419758796692,0.1921248584985733,0.8930345773696899,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047148704528809,0.3570797741413116,0.3570797741413116,1.0,1.0,-2.9941823482513428,0.7663335204124451,2.227849006652832,0.0931661799550056,1.0,1.0,0.0,214.32962036132807,186.0,48041.57421875,0.0,2623.886962890625,1.0,280.34136962890625,283.4306945800781,296.9709777832031,298.0430603027344,293.1499938964844,293.1499938964844,280.04998779296875,31263.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721550703048706,3.7215747833251953,9.241472866960976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.845703125,0.0,1578.1026611328125,1895.4371337890625,0.0,4300.0,0.9178698658943176,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435429692268372,0.3146918714046478,0.2885421216487884,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.86161208152771,0.4983316659927368,0.4766725599765777,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488106369972228,0.655558168888092,0.4606075286865234,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891836166381836,0.3783082664012909,0.3636467456817627,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311468482017517,0.1899815797805786,0.882612407207489,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.872314453125,1.0,0.5957837104797363,0.3578485250473022,0.3578485250473022,1.0,1.0,-2.968214511871338,0.7600488662719727,2.208165645599365,0.092739962041378,0.8637552261352539,0.8637552261352539,0.0,204.3797607421875,174.0,48589.75390625,0.0,2524.432373046875,1.0,280.0577087402344,283.2480773925781,297.0253295898437,298.19354248046875,293.1499938964844,293.1499938964844,280.3500061035156,38818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637737512588501,3.637761831283569,8.82990434547537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.37060546875,0.0,1540.5885009765625,1895.4371337890625,0.0,4300.0,0.9043459892272948,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435429692268372,0.3146918714046478,0.2885421216487884,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.86161208152771,0.4983316659927368,0.4766725599765777,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488106369972228,0.655558168888092,0.4606075286865234,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891836166381836,0.3783082664012909,0.3636467456817627,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311468482017517,0.1899815797805786,0.882612407207489,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.872314453125,1.0,0.5957837104797363,0.3578485250473022,0.3578485250473022,1.0,1.0,-2.968214511871338,0.7600488662719727,2.208165645599365,0.092739962041378,0.8637552261352539,0.8637552261352539,0.0,204.3797607421875,174.0,48589.75390625,0.0,2524.432373046875,1.0,280.0577087402344,283.2480773925781,297.0253295898437,298.19354248046875,293.1499938964844,293.1499938964844,280.3500061035156,38818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637737512588501,3.637761831283569,8.82990434547537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.37060546875,0.0,1540.5885009765625,1895.4371337890625,0.0,4300.0,0.9043459892272948,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479169368743896,0.3130196928977966,0.2864715456962585,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8671966195106506,0.4957893490791321,0.4736818969249725,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566161632537842,0.6542184948921204,0.4591354727745056,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945682406425476,0.3765908479690552,0.3615008294582367,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.634354293346405,0.1885478645563125,0.8741979002952576,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.588519275188446,0.3584891855716705,0.3584891855716705,1.0,1.0,-2.9476590156555176,0.7551388144493103,2.1925201416015625,0.0922526270151138,0.9478354454040528,0.9478354454040528,0.0,196.20860290527344,174.0,47473.38671875,0.0,2445.354736328125,1.0,280.33123779296875,283.3920593261719,296.9377136230469,297.97369384765625,293.1499938964844,293.1499938964844,280.3500061035156,33761.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706609964370728,3.706634044647217,9.167418397737492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.77685546875,0.0,1580.055908203125,1895.4371337890625,0.0,4300.0,0.91655296087265,1.0,0.0,3.0,1.0,0.0
