time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497061491012573,0.312538743019104,0.2859599590301513,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694051504135132,0.4950370490550995,0.4728896915912628,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9595277309417723,0.6538444757461548,0.4588285386562347,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966763377189636,0.3760927319526672,0.3609398901462555,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356695294380188,0.1881292462348938,0.8718385100364685,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178466796875,297.0137634277344,284.9841003417969,1.0,0.5862241387367249,0.3586915135383606,0.3586915135383606,1.0,1.0,-2.942212581634521,0.7539224624633789,2.1882901191711426,0.0922260507941246,0.948192298412323,0.948192298412323,0.0,193.43460083007807,162.0,47421.0546875,0.0,2421.51318359375,1.0,280.3422241210937,283.3859558105469,296.931640625,297.9793395996094,293.1499938964844,293.1499938964844,280.04998779296875,33912.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724910259246826,3.724934577941896,9.258164936909452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8720703125,0.0,1602.1798095703125,1895.4371337890625,0.0,4300.0,0.9205724000930786,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.753557562828064,0.3110928237438202,0.2846808433532715,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8742088079452515,0.4929794371128082,0.4709823727607727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.965629816055298,0.6523790955543518,0.4579392373561859,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8012393712997437,0.3746863007545471,0.359586238861084,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.6385349631309509,0.1870522946119308,0.8664299249649048,284.8438720703125,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.8408508300781,1.0,0.5810807943344116,0.3591372966766357,0.3591372966766357,1.0,1.0,-2.929190397262573,0.7508995532989502,2.178290843963623,0.0921193361282348,0.8419187068939209,0.8419187068939209,0.0,187.4583282470703,162.0,48039.44921875,0.0,2368.114990234375,1.0,280.0914001464844,283.2327575683594,296.9747314453125,298.1529846191406,293.1499938964844,293.1499938964844,280.04998779296875,39252.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65972900390625,3.6597535610198975,8.936987114793737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.67333984375,0.0,1568.42236328125,1895.4371337890625,0.0,4300.0,0.9071547389030457,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566485404968262,0.3096844255924225,0.2832462191581726,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781693577766418,0.4910096824169159,0.4689567685127258,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704477190971376,0.6508585810661316,0.4567597210407257,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049720525741577,0.3733117282390594,0.3581232726573944,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408563852310181,0.1860148459672927,0.8609886169433594,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763254761695862,0.3595345020294189,0.3595345020294189,1.0,1.0,-2.915316104888916,0.7474601864814758,2.167855739593506,0.0917512625455856,0.8302844166755676,0.8302844166755676,0.0,182.36599731445312,150.0,47504.5078125,0.0,2318.048828125,1.0,280.0575561523437,283.270263671875,296.9620666503906,298.06988525390625,293.1499938964844,293.1499938964844,280.3500061035156,41069.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529635429382324,3.5296592712402344,8.312908903462812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.1767578125,0.0,1440.0130615234375,1895.4371337890625,0.0,4300.0,0.8826956152915955,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606203556060791,0.3086376190185547,0.2818958759307861,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831264972686768,0.4893751144409179,0.4669833779335022,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9761264324188232,0.6499276757240295,0.4557063281536102,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095215559005737,0.372200459241867,0.3566926717758178,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438159346580505,0.185093805193901,0.8554410338401794,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4005126953125,297.00738525390625,284.9986877441406,1.0,0.5712326765060425,0.3599560260772705,0.3599560260772705,1.0,1.0,-2.901661396026612,0.7441518306732178,2.1575098037719727,0.0913704857230186,0.907320499420166,0.907320499420166,0.0,176.6824951171875,150.0,46506.07421875,0.0,2265.881591796875,1.0,280.2984924316406,283.41162109375,296.8854675292969,297.8378295898437,293.1499938964844,293.1499938964844,280.3500061035156,35310.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561400890350342,3.5614237785339355,8.463207450404298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.21044921875,0.0,1431.7767333984375,1895.4371337890625,0.0,4300.0,0.887092649936676,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.765648365020752,0.3077464997768402,0.280865877866745,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.889207124710083,0.4879085719585418,0.4653584361076355,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.982592225074768,0.6492094397544861,0.4550309181213379,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8148688077926636,0.3712329864501953,0.3555333912372589,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475793719291687,0.1842725723981857,0.850586473941803,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5661976933479309,0.3604635596275329,0.3604635596275329,1.0,1.0,-2.890427827835083,0.741834282875061,2.1485934257507324,0.0914688855409622,0.9159355759620668,0.9159355759620668,0.0,170.65396118164062,138.0,46398.29296875,0.0,2216.630859375,1.0,280.342041015625,283.4050598144531,296.8584899902344,297.8443603515625,293.1499938964844,293.1499938964844,280.04998779296875,34119.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621904850006104,3.621928215026856,8.753210067879991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.16552734375,0.0,1488.17041015625,1895.4371337890625,0.0,4300.0,0.8974406719207764,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.775429904460907,0.3050297498703003,0.278257668018341,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9011347889900208,0.4840035438537597,0.4615199565887451,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939906597137452,0.6462199091911316,0.4529371559619903,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249918222427368,0.3685391843318939,0.3527789115905761,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550876498222351,0.1822435706853866,0.840036928653717,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558885931968689,0.3614786267280578,0.3614786267280578,1.0,1.0,-2.8641786575317383,0.7359533905982971,2.128225326538086,0.091385930776596,0.8140575289726257,0.8140575289726257,0.0,159.22764587402344,126.0,46418.5546875,0.0,2115.93115234375,1.0,280.058837890625,283.3038330078125,296.8843078613281,297.9248046875,293.1499938964844,293.1499938964844,280.3500061035156,40779.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416914701461792,3.416937351226806,7.790432619003695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.58203125,0.0,1322.4581298828125,1895.4371337890625,0.0,4300.0,0.8579281568527222,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.775429904460907,0.3050297498703003,0.278257668018341,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9011347889900208,0.4840035438537597,0.4615199565887451,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939906597137452,0.6462199091911316,0.4529371559619903,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249918222427368,0.3685391843318939,0.3527789115905761,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550876498222351,0.1822435706853866,0.840036928653717,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558885931968689,0.3614786267280578,0.3614786267280578,1.0,1.0,-2.8641786575317383,0.7359533905982971,2.128225326538086,0.091385930776596,0.8140575289726257,0.8140575289726257,0.0,159.22764587402344,126.0,46418.5546875,0.0,2115.93115234375,1.0,280.058837890625,283.3038330078125,296.8843078613281,297.9248046875,293.1499938964844,293.1499938964844,280.3500061035156,40779.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416914701461792,3.416937351226806,7.790432619003695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.58203125,0.0,1322.4581298828125,1895.4371337890625,0.0,4300.0,0.8579281568527222,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7868335247039795,0.3030834794044494,0.2759432792663574,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.915443241596222,0.480877012014389,0.4579766392707824,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448560953140259,0.4411578774452209,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.83633953332901,0.3664287626743316,0.3502271175384521,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.663886308670044,0.180509939789772,0.8299002647399902,284.9823303222656,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9812316894531,1.0,0.5451851487159729,0.3624937236309051,0.3624937236309051,1.0,1.0,-2.8359146118164062,0.7293770909309387,2.1065375804901123,0.0907825529575347,0.8896424174308777,0.8896424174308777,0.0,147.8795166015625,114.0,45326.3671875,0.0,2008.23095703125,1.0,280.3404846191406,283.421142578125,296.7811889648437,297.70220947265625,293.1499938964844,293.1499938964844,280.6499938964844,34177.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5163586139678955,3.516381025314331,8.250487439909193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.6181640625,0.0,1376.37158203125,1895.4371337890625,0.0,4300.0,0.8738297820091248,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7868335247039795,0.3030834794044494,0.2759432792663574,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.915443241596222,0.480877012014389,0.4579766392707824,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448560953140259,0.4411578774452209,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.83633953332901,0.3664287626743316,0.3502271175384521,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.663886308670044,0.180509939789772,0.8299002647399902,284.9823303222656,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9812316894531,1.0,0.5451851487159729,0.3624937236309051,0.3624937236309051,1.0,1.0,-2.8359146118164062,0.7293770909309387,2.1065375804901123,0.0907825529575347,0.8896424174308777,0.8896424174308777,0.0,147.8795166015625,114.0,45326.3671875,0.0,2008.23095703125,1.0,280.3404846191406,283.421142578125,296.7811889648437,297.70220947265625,293.1499938964844,293.1499938964844,280.6499938964844,34177.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5163586139678955,3.516381025314331,8.250487439909193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.6181640625,0.0,1376.37158203125,1895.4371337890625,0.0,4300.0,0.8738297820091248,1.0,0.0,3.0,1.0,0.0
17864460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7970587611198425,0.3011695444583893,0.273891419172287,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9290319681167604,0.47784623503685,0.4547606110572815,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.6516024470329285,0.4217061102390289,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8465752601623535,0.3643606007099151,0.3479220271110534,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6717494130134583,0.178819477558136,0.8205249905586243,285.0221862792969,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.0254211425781,285.0262145996094,1.0,0.5323277711868286,0.363566905260086,0.363566905260086,1.0,1.0,-2.7854912281036377,0.7155241370201111,2.069967031478882,0.0890592336654663,0.9672048687934875,0.9672048687934875,0.0,137.83705139160156,102.0,43943.734375,0.0,1884.3687744140625,1.0,280.64141845703125,283.49951171875,296.7004089355469,297.52374267578125,293.1499938964844,293.1499938964844,280.3500061035156,32293.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672797679901123,3.672821044921875,9.000927434499317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.5908203125,0.0,1530.7708740234375,1895.4371337890625,0.0,4300.0,0.9076008796691896,1.0,0.0,3.0,1.0,0.0
17864520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7970587611198425,0.3011695444583893,0.273891419172287,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9290319681167604,0.47784623503685,0.4547606110572815,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.6516024470329285,0.4217061102390289,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8465752601623535,0.3643606007099151,0.3479220271110534,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6717494130134583,0.178819477558136,0.8205249905586243,285.0221862792969,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.0254211425781,285.0262145996094,1.0,0.5323277711868286,0.363566905260086,0.363566905260086,1.0,1.0,-2.7854912281036377,0.7155241370201111,2.069967031478882,0.0890592336654663,0.9672048687934875,0.9672048687934875,0.0,137.83705139160156,102.0,43943.734375,0.0,1884.3687744140625,1.0,280.64141845703125,283.49951171875,296.7004089355469,297.52374267578125,293.1499938964844,293.1499938964844,280.3500061035156,32293.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672797679901123,3.672821044921875,9.000927434499317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.5908203125,0.0,1530.7708740234375,1895.4371337890625,0.0,4300.0,0.9076008796691896,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8077032566070557,0.2982106208801269,0.2712644636631012,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9434670209884644,0.4737201035022735,0.4509348273277282,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.6540114283561707,0.4017587900161743,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8577036261558533,0.3613739907741546,0.3451116681098938,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.680370032787323,0.1766841262578964,0.8104073405265808,284.8597717285156,284.95001220703125,298.366455078125,292.5517272949219,297.3761901855469,297.0331115722656,284.8617248535156,1.0,0.5196373462677002,0.3646400868892669,0.3646400868892669,1.0,1.0,-2.736741781234741,0.7022023797035217,2.0345394611358643,0.0860965996980667,0.8290131092071533,0.8290131092071533,0.0,127.9979248046875,105.0,43977.1171875,0.0,1764.3577880859375,1.0,280.3578491210937,283.33251953125,296.73651123046875,297.6314392089844,293.1499938964844,293.1499938964844,280.6499938964844,40619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5290274620056152,3.5290510654449463,8.310045132020605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.75244140625,0.0,1436.1171875,1895.4371337890625,0.0,4300.0,0.8815421462059021,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8077032566070557,0.2982106208801269,0.2712644636631012,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9434670209884644,0.4737201035022735,0.4509348273277282,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.6540114283561707,0.4017587900161743,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8577036261558533,0.3613739907741546,0.3451116681098938,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.680370032787323,0.1766841262578964,0.8104073405265808,284.8597717285156,284.95001220703125,298.366455078125,292.5517272949219,297.3761901855469,297.0331115722656,284.8617248535156,1.0,0.5196373462677002,0.3646400868892669,0.3646400868892669,1.0,1.0,-2.736741781234741,0.7022023797035217,2.0345394611358643,0.0860965996980667,0.8290131092071533,0.8290131092071533,0.0,127.9979248046875,105.0,43977.1171875,0.0,1764.3577880859375,1.0,280.3578491210937,283.33251953125,296.73651123046875,297.6314392089844,293.1499938964844,293.1499938964844,280.6499938964844,40619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5290274620056152,3.5290510654449463,8.310045132020605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.75244140625,0.0,1436.1171875,1895.4371337890625,0.0,4300.0,0.8815421462059021,1.0,0.0,3.0,1.0,0.0
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8109094500541687,0.2970640957355499,0.2699127793312073,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9479267597198486,0.4719805121421814,0.4489549994468689,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6562855839729309,0.3950000405311584,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8612834215164185,0.3601010739803314,0.3436276018619537,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6828988194465637,0.1757172644138336,0.8051296472549438,284.9855041503906,284.95001220703125,298.3460693359375,292.5382385253906,297.378662109375,297.04351806640625,284.9892578125,1.0,0.5151095986366272,0.3651766777038574,0.3651766777038574,1.0,1.0,-2.716474294662476,0.6968605518341064,2.019613742828369,0.0850743576884269,0.9028120636940002,0.9028120636940002,0.0,124.62515258789062,105.0,42868.921875,0.0,1718.5230712890625,1.0,280.5982666015625,283.47869873046875,296.6551818847656,297.3887023925781,293.1499938964844,293.1499938964844,280.6499938964844,35472.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546597480773926,3.5466203689575195,8.392997301598371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.2119140625,0.0,1417.3095703125,1895.4371337890625,0.0,4300.0,0.883989691734314,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8134468793869019,0.2961108088493347,0.268947422504425,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9513415098190308,0.4704574048519134,0.4473985135555267,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6586056351661682,0.3898150324821472,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8641000390052795,0.3590054214000702,0.3424757421016693,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6847980618476868,0.1748669743537902,0.8007832765579224,284.97821044921875,284.95001220703125,298.325439453125,292.524658203125,297.38299560546875,297.0559997558594,284.9762268066406,1.0,0.5114635825157166,0.3659907579421997,0.3659907579421997,1.0,1.0,-2.700599193572998,0.6935984492301941,2.007000684738159,0.0852587074041366,0.9098309874534608,0.9098309874534608,0.0,122.06321716308594,123.0,42700.26171875,0.0,1683.41259765625,1.0,280.641845703125,283.4727478027344,296.6233215332031,297.3854064941406,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6065361499786377,3.6065595149993896,8.679083407514554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.81201171875,0.0,1472.3154296875,1895.4371337890625,0.0,4300.0,0.8940509557723999,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8076037764549255,0.2933703064918518,0.2667586207389831,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9437986612319946,0.4665525257587433,0.4440198838710785,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6597745418548584,0.3952304124832153,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8581410646438599,0.3561465442180633,0.3400321006774902,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.678933322429657,0.1728364825248718,0.7925071716308594,284.8879089355469,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595703125,284.8907165527344,1.0,0.5114439725875854,0.3676188588142395,0.3676188588142395,1.0,1.0,-2.687511920928955,0.6933225393295288,1.9941893815994265,0.0875967070460319,0.8094289898872375,0.8094289898872375,0.0,123.6710205078125,141.0,42848.03125,0.0,1671.7896728515625,1.0,280.3590393066406,283.37994384765625,296.64508056640625,297.4606018066406,293.1499938964844,293.1499938964844,280.6499938964844,41014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386948585510254,3.386970996856689,7.654389264644124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.40869140625,0.0,1294.5428466796875,1895.4371337890625,0.0,4300.0,0.8517706394195557,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8076037764549255,0.2933703064918518,0.2667586207389831,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9437986612319946,0.4665525257587433,0.4440198838710785,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6597745418548584,0.3952304124832153,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8581410646438599,0.3561465442180633,0.3400321006774902,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.678933322429657,0.1728364825248718,0.7925071716308594,284.8879089355469,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595703125,284.8907165527344,1.0,0.5114439725875854,0.3676188588142395,0.3676188588142395,1.0,1.0,-2.687511920928955,0.6933225393295288,1.9941893815994265,0.0875967070460319,0.8094289898872375,0.8094289898872375,0.0,123.6710205078125,141.0,42848.03125,0.0,1671.7896728515625,1.0,280.3590393066406,283.37994384765625,296.64508056640625,297.4606018066406,293.1499938964844,293.1499938964844,280.6499938964844,41014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386948585510254,3.386970996856689,7.654389264644124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.40869140625,0.0,1294.5428466796875,1895.4371337890625,0.0,4300.0,0.8517706394195557,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943865060806274,0.2913731038570404,0.265045017004013,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9263724088668824,0.4634201824665069,0.441142201423645,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6574238538742065,0.4120978415012359,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8450040221214294,0.3539119362831116,0.3380205035209656,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6668856739997864,0.1710427552461624,0.7853601574897766,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502319335937,285.0050354003906,1.0,0.5167397856712341,0.3692469894886017,0.3692469894886017,1.0,1.0,-2.6912429332733154,0.6986271142959595,1.9926159381866453,0.0918748527765274,0.907804548740387,0.907804548740387,0.0,130.46755981445312,159.0,42268.61328125,0.0,1708.366455078125,1.0,280.64031982421875,283.50897216796875,296.5458068847656,297.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,33103.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5221333503723145,3.522155523300171,8.277608003481873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.95263671875,0.0,1374.5938720703125,1895.4371337890625,0.0,4300.0,0.8745635747909546,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943865060806274,0.2913731038570404,0.265045017004013,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9263724088668824,0.4634201824665069,0.441142201423645,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6574238538742065,0.4120978415012359,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8450040221214294,0.3539119362831116,0.3380205035209656,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6668856739997864,0.1710427552461624,0.7853601574897766,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502319335937,285.0050354003906,1.0,0.5167397856712341,0.3692469894886017,0.3692469894886017,1.0,1.0,-2.6912429332733154,0.6986271142959595,1.9926159381866453,0.0918748527765274,0.907804548740387,0.907804548740387,0.0,130.46755981445312,159.0,42268.61328125,0.0,1708.366455078125,1.0,280.64031982421875,283.50897216796875,296.5458068847656,297.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,33103.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5221333503723145,3.522155523300171,8.277608003481873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.95263671875,0.0,1374.5938720703125,1895.4371337890625,0.0,4300.0,0.8745635747909546,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7797060012817383,0.2889308333396911,0.2634379863739013,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.907433271408081,0.4599922001361847,0.4385514557361603,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.651199460029602,0.432529091835022,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8309062719345093,0.3514659404754638,0.336273580789566,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6541714072227478,0.1691865473985672,0.7792895436286926,284.8915710449219,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0218811035156,284.8961486816406,1.0,0.5239847302436829,0.3700431287288666,0.3700431287288666,1.0,1.0,-2.701354503631592,0.7040494084358215,1.9973050355911253,0.0950164422392845,0.8144770860671997,0.8144770860671997,0.0,139.28076171875,159.0,42892.6875,0.0,1763.7767333984375,1.0,280.36602783203125,283.387451171875,296.5936584472656,297.4124755859375,293.1499938964844,293.1499938964844,280.3500061035156,40201.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3877615928649902,3.387784004211426,7.658064191673475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.998046875,0.0,1289.6944580078125,1895.4371337890625,0.0,4300.0,0.8505067229270935,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7766350507736206,0.2884627878665924,0.2630646824836731,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9037365913391112,0.4593292772769928,0.4379792213439941,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6496633887290955,0.4369566440582275,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8279829025268555,0.3509925603866577,0.3358837366104126,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6515712738037109,0.1688144356012344,0.7779626846313477,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162048339844,284.90771484375,1.0,0.5255594253540039,0.3701947629451751,0.3701947629451751,1.0,1.0,-2.703474998474121,0.7051386833190918,1.9983364343643188,0.0956224873661995,0.818110466003418,0.818110466003418,0.0,141.24203491210938,162.0,42909.6171875,0.0,1775.9693603515625,1.0,280.3594665527344,283.3976745605469,296.5875549316406,297.3958435058594,293.1499938964844,293.1499938964844,280.6499938964844,39465.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3735177516937256,3.373539686203003,7.593802138217143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.18359375,0.0,1270.7366943359375,1895.4371337890625,0.0,4300.0,0.8473552465438843,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.761995255947113,0.2861304879188537,0.2611905038356781,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8863096833229065,0.4557841122150421,0.4348762035369873,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9950096607208252,0.6400404572486877,0.4497486352920532,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.813605546951294,0.3485153019428253,0.333806961774826,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.638996422290802,0.1667036861181259,0.7700719237327576,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310283899307251,0.3711425364017486,0.3711425364017486,1.0,1.0,-2.7001240253448486,0.7063401937484741,1.993783712387085,0.0981032848358154,0.9152928590774536,0.9152928590774536,0.0,150.90359497070312,165.0,42379.9609375,0.0,1815.9505615234373,1.0,280.64031982421875,283.51324462890625,296.5013427734375,297.22821044921875,293.1499938964844,293.1499938964844,280.3500061035156,32553.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5288922786712646,3.5289146900177,8.309409054163552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.95458984375,0.0,1377.62548828125,1895.4371337890625,0.0,4300.0,0.8755668997764587,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.761995255947113,0.2861304879188537,0.2611905038356781,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8863096833229065,0.4557841122150421,0.4348762035369873,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9950096607208252,0.6400404572486877,0.4497486352920532,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.813605546951294,0.3485153019428253,0.333806961774826,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.638996422290802,0.1667036861181259,0.7700719237327576,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310283899307251,0.3711425364017486,0.3711425364017486,1.0,1.0,-2.7001240253448486,0.7063401937484741,1.993783712387085,0.0981032848358154,0.9152928590774536,0.9152928590774536,0.0,150.90359497070312,165.0,42379.9609375,0.0,1815.9505615234373,1.0,280.64031982421875,283.51324462890625,296.5013427734375,297.22821044921875,293.1499938964844,293.1499938964844,280.3500061035156,32553.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5288922786712646,3.5289146900177,8.309409054163552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.95458984375,0.0,1377.62548828125,1895.4371337890625,0.0,4300.0,0.8755668997764587,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7550101280212402,0.2845818102359772,0.260213166475296,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778767585754395,0.4536100924015045,0.4332756400108337,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9869624972343444,0.6358407735824585,0.4468310177326202,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062489628791809,0.3469707369804382,0.3327422440052032,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6330471634864807,0.1654871255159378,0.7660547494888306,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.8600158691406,1.0,0.5325528979301453,0.3716164529323578,0.3716164529323578,1.0,1.0,-2.6882169246673584,0.7035147547721863,1.9847023487091064,0.0978989824652671,0.8175357580184937,0.8175357580184937,0.0,155.6386260986328,165.0,43018.765625,0.0,1819.24462890625,1.0,280.40045166015625,283.3580017089844,296.5488586425781,297.41314697265625,293.1499938964844,293.1499938964844,280.3500061035156,37990.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.48651123046875,3.486534118652344,8.111019269563258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.96630859375,0.0,1372.9991455078125,1895.4371337890625,0.0,4300.0,0.8674179911613464,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485456466674805,0.2828581929206848,0.2588747143745422,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.870151162147522,0.4512594044208526,0.4312805831432342,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.979211151599884,0.6323060393333435,0.4442433714866638,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991770505905151,0.3452574908733368,0.3313538134098053,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275196075439453,0.1641500145196914,0.7611225247383118,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.533441960811615,0.3720137774944305,0.3720137774944305,1.0,1.0,-2.6735079288482666,0.6995545625686646,1.973953366279602,0.0972478538751602,0.8027059435844421,0.8027059435844421,0.0,159.90234375,168.0,42449.19140625,0.0,1816.6700439453125,1.0,280.3589172363281,283.39111328125,296.5401306152344,297.333984375,293.1499938964844,293.1499938964844,280.6499938964844,40790.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3422954082489014,3.342317581176758,7.453890020769904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.87646484375,0.0,1249.843017578125,1895.4371337890625,0.0,4300.0,0.8413590788841248,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395438551902771,0.2803607583045959,0.2566837668418884,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.859257698059082,0.4475582838058471,0.4278437495231628,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677859544754028,0.6280966997146606,0.4410086870193481,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.789017379283905,0.3425605893135071,0.3289136290550232,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191472411155701,0.1618389785289764,0.7516102194786072,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5342960357666016,0.372808426618576,0.372808426618576,1.0,1.0,-2.648488759994507,0.6930707097053528,1.9554181098937988,0.0962832197546958,0.8806905150413513,0.8806905150413513,0.0,166.00306701660156,171.0,41467.4296875,0.0,1807.06005859375,1.0,280.63983154296875,283.5085754394531,296.4352111816406,297.1159973144531,293.1499938964844,293.1499938964844,280.95001220703125,33812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4554760456085205,3.4554977416992188,7.967261126395897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.77001953125,0.0,1311.83349609375,1895.4371337890625,0.0,4300.0,0.8600038290023804,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395438551902771,0.2803607583045959,0.2566837668418884,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.859257698059082,0.4475582838058471,0.4278437495231628,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677859544754028,0.6280966997146606,0.4410086870193481,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.789017379283905,0.3425605893135071,0.3289136290550232,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191472411155701,0.1618389785289764,0.7516102194786072,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5342960357666016,0.372808426618576,0.372808426618576,1.0,1.0,-2.648488759994507,0.6930707097053528,1.9554181098937988,0.0962832197546958,0.8806905150413513,0.8806905150413513,0.0,166.00306701660156,171.0,41467.4296875,0.0,1807.06005859375,1.0,280.63983154296875,283.5085754394531,296.4352111816406,297.1159973144531,293.1499938964844,293.1499938964844,280.95001220703125,33812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4554760456085205,3.4554977416992188,7.967261126395897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.77001953125,0.0,1311.83349609375,1895.4371337890625,0.0,4300.0,0.8600038290023804,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331933379173279,0.278186947107315,0.2548849284648895,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.851483941078186,0.4441821873188019,0.4248296320438385,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593673944473268,0.6249696612358093,0.4388819336891174,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816907167434692,0.3401422202587127,0.3267971873283386,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125268936157227,0.1597489267587661,0.7430049180984497,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345481634140015,0.3736030757427215,0.3736030757427215,1.0,1.0,-2.627264499664306,0.6878314018249512,1.939433097839356,0.0957831144332885,0.9936158061027528,0.9936158061027528,0.0,170.3758087158203,174.0,40682.54296875,0.0,1795.3470458984375,1.0,280.94073486328125,283.5992126464844,296.3636169433594,296.98291015625,293.1499938964844,293.1499938964844,280.6499938964844,30639.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663465976715088,3.6634891033172607,8.955247494668583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.14306640625,0.0,1507.94580078125,1895.4371337890625,0.0,4300.0,0.9043862819671632,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331933379173279,0.278186947107315,0.2548849284648895,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.851483941078186,0.4441821873188019,0.4248296320438385,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593673944473268,0.6249696612358093,0.4388819336891174,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816907167434692,0.3401422202587127,0.3267971873283386,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125268936157227,0.1597489267587661,0.7430049180984497,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345481634140015,0.3736030757427215,0.3736030757427215,1.0,1.0,-2.627264499664306,0.6878314018249512,1.939433097839356,0.0957831144332885,0.9936158061027528,0.9936158061027528,0.0,170.3758087158203,174.0,40682.54296875,0.0,1795.3470458984375,1.0,280.94073486328125,283.5992126464844,296.3636169433594,296.98291015625,293.1499938964844,293.1499938964844,280.6499938964844,30639.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663465976715088,3.6634891033172607,8.955247494668583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.14306640625,0.0,1507.94580078125,1895.4371337890625,0.0,4300.0,0.9043862819671632,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263744473457336,0.2748178839683532,0.2523967921733856,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435078263282776,0.4395799934864044,0.4210681021213531,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500612020492554,0.6199946999549866,0.4359956085681915,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740673422813416,0.3367176353931427,0.324085384607315,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052097678184509,0.1571659445762634,0.7332005500793457,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342234969139099,0.374938815832138,0.374938815832138,1.0,1.0,-2.601257085800171,0.682190477848053,1.9190666675567627,0.0960831120610237,0.8437026739120483,0.8437026739120483,0.0,174.73439025878906,162.0,41089.66796875,0.0,1776.672119140625,1.0,280.6569519042969,283.4056701660156,296.4161682128906,297.1226806640625,293.1499938964844,293.1499938964844,280.95001220703125,39534.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568365812301636,3.568389654159546,8.49634261612664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.955078125,0.0,1470.08056640625,1895.4371337890625,0.0,4300.0,0.8890122771263123,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263744473457336,0.2748178839683532,0.2523967921733856,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435078263282776,0.4395799934864044,0.4210681021213531,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500612020492554,0.6199946999549866,0.4359956085681915,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740673422813416,0.3367176353931427,0.324085384607315,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052097678184509,0.1571659445762634,0.7332005500793457,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342234969139099,0.374938815832138,0.374938815832138,1.0,1.0,-2.601257085800171,0.682190477848053,1.9190666675567627,0.0960831120610237,0.8437026739120483,0.8437026739120483,0.0,174.73439025878906,162.0,41089.66796875,0.0,1776.672119140625,1.0,280.6569519042969,283.4056701660156,296.4161682128906,297.1226806640625,293.1499938964844,293.1499938964844,280.95001220703125,39534.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568365812301636,3.568389654159546,8.49634261612664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.955078125,0.0,1470.08056640625,1895.4371337890625,0.0,4300.0,0.8890122771263123,1.0,0.0,3.0,1.0,0.0
