time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252407073974609,0.2722433805465698,0.2497549653053283,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424545526504517,0.4357488751411438,0.4171225130558014,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496272206306458,0.6163304448127747,0.4330791234970093,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730594873428345,0.3338209986686706,0.3210766315460205,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029577255249023,0.1548057943582534,0.7217786312103271,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288833379745483,0.3762745559215545,0.3762745559215545,1.0,1.0,-2.5724937915802,0.6756052374839783,1.896888732910156,0.0958854630589485,0.9320356845855712,0.9320356845855712,0.0,172.3355712890625,150.0,39931.7265625,0.0,1724.6298828125,1.0,280.941650390625,283.5504150390625,296.3103942871094,296.8976745605469,293.1499938964844,293.1499938964844,280.6499938964844,33741.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659863233566284,3.6598868370056152,8.937642519413203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.36669921875,0.0,1527.2269287109375,1895.4371337890625,0.0,4300.0,0.905792474746704,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252407073974609,0.2722433805465698,0.2497549653053283,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424545526504517,0.4357488751411438,0.4171225130558014,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496272206306458,0.6163304448127747,0.4330791234970093,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730594873428345,0.3338209986686706,0.3210766315460205,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029577255249023,0.1548057943582534,0.7217786312103271,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288833379745483,0.3762745559215545,0.3762745559215545,1.0,1.0,-2.5724937915802,0.6756052374839783,1.896888732910156,0.0958854630589485,0.9320356845855712,0.9320356845855712,0.0,172.3355712890625,150.0,39931.7265625,0.0,1724.6298828125,1.0,280.941650390625,283.5504150390625,296.3103942871094,296.8976745605469,293.1499938964844,293.1499938964844,280.6499938964844,33741.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659863233566284,3.6598868370056152,8.937642519413203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.36669921875,0.0,1527.2269287109375,1895.4371337890625,0.0,4300.0,0.905792474746704,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262753248214722,0.2707543671131134,0.2485048919916153,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438011407852173,0.4336088895797729,0.415212869644165,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.951872944831848,0.6140796542167664,0.4316979050636291,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743840217590332,0.3322089612483978,0.3196150660514831,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033540964126587,0.1535816788673401,0.7161489129066467,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.2215270996094,296.9788818359375,284.8353576660156,1.0,0.5252286791801453,0.3769424259662628,0.3769424259662628,1.0,1.0,-2.558521270751953,0.6724233627319336,1.8860979080200195,0.0958764851093292,0.8273777961730957,0.8273777961730957,0.0,169.40533447265625,150.0,40496.7421875,0.0,1691.99853515625,1.0,280.69757080078125,283.3938903808594,296.3521423339844,297.0671691894531,293.1499938964844,293.1499938964844,280.6499938964844,39010.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601193904876709,3.6012179851531982,8.653390750623657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.72412109375,0.0,1501.766357421875,1895.4371337890625,0.0,4300.0,0.8935901522636414,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.727398157119751,0.2691116034984588,0.2469459325075149,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8453701138496399,0.4312959611415863,0.4129538536071777,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9543365836143494,0.6115639805793762,0.4298992156982422,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7759169936180115,0.3304530382156372,0.3178752660751343,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6038942933082581,0.152272030711174,0.7098425030708313,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137756347656,296.9765319824219,284.8666687011719,1.0,0.5209853053092957,0.377648264169693,0.377648264169693,1.0,1.0,-2.542107343673706,0.6684775948524475,1.8736298084259035,0.0956265404820442,0.8049270510673523,0.8049270510673523,0.0,166.0280303955078,138.0,39847.81640625,0.0,1654.3480224609375,1.0,280.6579895019531,283.43408203125,296.3381652832031,296.9752197265625,293.1499938964844,293.1499938964844,280.95001220703125,42348.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42386794090271,3.423891067504883,7.822171710358816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.32861328125,0.0,1340.3951416015625,1895.4371337890625,0.0,4300.0,0.8604543805122375,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324615716934204,0.2668460309505462,0.2443837374448776,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517373204231262,0.4277174472808838,0.4090239405632019,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631893038749696,0.6081670522689819,0.4270402491092682,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820882201194763,0.3277514278888702,0.3148177862167358,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074332594871521,0.1500955075025558,0.6980258226394653,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115281343460083,0.3790599107742309,0.3790599107742309,1.0,1.0,-2.512994766235352,0.661823570728302,1.8511711359024048,0.0953928083181381,0.8919418454170227,0.8919418454170227,0.0,157.1645050048828,126.0,38767.53515625,0.0,1576.313232421875,1.0,280.9404602050781,283.5722351074219,296.22479248046875,296.74169921875,293.1499938964844,293.1499938964844,281.25,34154.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5212106704711914,3.521233081817627,8.273271987491171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.548828125,0.0,1381.2310791015625,1895.4371337890625,0.0,4300.0,0.8750349283218384,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324615716934204,0.2668460309505462,0.2443837374448776,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517373204231262,0.4277174472808838,0.4090239405632019,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631893038749696,0.6081670522689819,0.4270402491092682,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820882201194763,0.3277514278888702,0.3148177862167358,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074332594871521,0.1500955075025558,0.6980258226394653,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115281343460083,0.3790599107742309,0.3790599107742309,1.0,1.0,-2.512994766235352,0.661823570728302,1.8511711359024048,0.0953928083181381,0.8919418454170227,0.8919418454170227,0.0,157.1645050048828,126.0,38767.53515625,0.0,1576.313232421875,1.0,280.9404602050781,283.5722351074219,296.22479248046875,296.74169921875,293.1499938964844,293.1499938964844,281.25,34154.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5212106704711914,3.521233081817627,8.273271987491171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.548828125,0.0,1381.2310791015625,1895.4371337890625,0.0,4300.0,0.8750349283218384,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402750849723816,0.2649228870868683,0.2422520965337753,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8614091873168945,0.4245138764381408,0.4055763781070709,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750413298606871,0.6051751971244812,0.4246532618999481,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913761138916016,0.3253660500049591,0.3121429979801178,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6133971810340881,0.1481926590204239,0.6874594688415527,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.501349151134491,0.3804715871810913,0.3804715871810913,1.0,1.0,-2.4875130653381348,0.6563481688499451,1.831164836883545,0.0955695435404777,1.0,1.0,0.0,146.77320861816406,114.0,37852.84765625,0.0,1498.1708984375,1.0,281.2419128417969,283.6802978515625,296.1483459472656,296.5967712402344,293.1499938964844,293.1499938964844,280.95001220703125,31096.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7156364917755127,3.715660333633423,9.212123472934764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.314453125,0.0,1570.0799560546875,1895.4371337890625,0.0,4300.0,0.9162643551826476,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402750849723816,0.2649228870868683,0.2422520965337753,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8614091873168945,0.4245138764381408,0.4055763781070709,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750413298606871,0.6051751971244812,0.4246532618999481,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913761138916016,0.3253660500049591,0.3121429979801178,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6133971810340881,0.1481926590204239,0.6874594688415527,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.501349151134491,0.3804715871810913,0.3804715871810913,1.0,1.0,-2.4875130653381348,0.6563481688499451,1.831164836883545,0.0955695435404777,1.0,1.0,0.0,146.77320861816406,114.0,37852.84765625,0.0,1498.1708984375,1.0,281.2419128417969,283.6802978515625,296.1483459472656,296.5967712402344,293.1499938964844,293.1499938964844,280.95001220703125,31096.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7156364917755127,3.715660333633423,9.212123472934764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.314453125,0.0,1570.0799560546875,1895.4371337890625,0.0,4300.0,0.9162643551826476,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.747788667678833,0.2620936334133148,0.2397413253784179,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709774017333984,0.4204578697681427,0.401808351278305,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9853370189666748,0.6005814671516418,0.4216692149639129,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004037737846375,0.3222928941249847,0.3092195093631744,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189262270927429,0.1460408866405487,0.6769611239433289,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.97802734375,284.8583984375,1.0,0.4913585782051086,0.3818757832050323,0.3818757832050323,1.0,1.0,-2.460267782211304,0.6501752734184265,1.810092568397522,0.095554381608963,0.8639793992042542,0.8639793992042542,0.0,137.23106384277344,114.0,38388.1328125,0.0,1422.8072509765625,1.0,280.95977783203125,283.46466064453125,296.206298828125,296.7495422363281,293.1499938964844,293.1499938964844,280.95001220703125,38649.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661053895950317,3.661078453063965,8.94345873803104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.673828125,0.0,1565.385986328125,1895.4371337890625,0.0,4300.0,0.908591330051422,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483949661254883,0.2618263363838196,0.2394702732563018,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.871772825717926,0.4200811088085174,0.4014219939708709,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861384630203248,0.6001530885696411,0.4213432669639587,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8011440634727478,0.3220031559467315,0.308917224407196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6193546056747437,0.1458372771739959,0.6759252548217773,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8601989746094,1.0,0.4904488325119018,0.3819979131221771,0.3819979131221771,1.0,1.0,-2.4574787616729736,0.6494924426078796,1.8079862594604488,0.0954919159412384,0.8598955869674683,0.8598955869674683,0.0,136.4254913330078,102.0,38319.84375,0.0,1415.8958740234375,1.0,280.9573974609375,283.4677124023437,296.203125,296.7387390136719,293.1499938964844,293.1499938964844,281.25,39002.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645639181137085,3.645663738250733,8.868305485520978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.75537109375,0.0,1550.762939453125,1895.4371337890625,0.0,4300.0,0.9057130217552184,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585781216621399,0.2594020962715149,0.2366537749767303,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8846027851104736,0.4163084924221039,0.3971946239471435,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979150295257568,0.5963008999824524,0.4180470705032348,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127188682556152,0.319101333618164,0.3055714666843414,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263379454612732,0.1436445713043213,0.6637198328971863,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9916076660156,1.0,0.4788945615291595,0.3835242092609405,0.3835242092609405,1.0,1.0,-2.426352500915528,0.642212450504303,1.7841399908065796,0.0950270444154739,0.9554493427276612,0.9554493427276612,0.0,125.55916595458984,90.0,37111.3671875,0.0,1331.984130859375,1.0,281.2430419921875,283.62255859375,296.0966796875,296.5115966796875,293.1499938964844,293.1499938964844,280.95001220703125,33563.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730603218078613,3.7306277751922607,9.28648660192266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.04833984375,0.0,1606.07421875,1895.4371337890625,0.0,4300.0,0.9214712381362916,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585781216621399,0.2594020962715149,0.2366537749767303,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8846027851104736,0.4163084924221039,0.3971946239471435,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979150295257568,0.5963008999824524,0.4180470705032348,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127188682556152,0.319101333618164,0.3055714666843414,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263379454612732,0.1436445713043213,0.6637198328971863,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9916076660156,1.0,0.4788945615291595,0.3835242092609405,0.3835242092609405,1.0,1.0,-2.426352500915528,0.642212450504303,1.7841399908065796,0.0950270444154739,0.9554493427276612,0.9554493427276612,0.0,125.55916595458984,90.0,37111.3671875,0.0,1331.984130859375,1.0,281.2430419921875,283.62255859375,296.0966796875,296.5115966796875,293.1499938964844,293.1499938964844,280.95001220703125,33563.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730603218078613,3.7306277751922607,9.28648660192266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.04833984375,0.0,1606.07421875,1895.4371337890625,0.0,4300.0,0.9214712381362916,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635400295257568,0.2579798400402069,0.2354143261909485,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8907233476638794,0.4142002761363983,0.3952584266662597,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.5942904949188232,0.4113337397575378,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179237246513367,0.3174789547920227,0.304043710231781,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295843720436096,0.1424877047538757,0.6581057906150818,284.840087890625,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727674722671509,0.3842873573303222,0.3842873573303222,1.0,1.0,-2.4059441089630127,0.6368536353111267,1.7690905332565308,0.0944027602672576,0.8447292447090149,0.8447292447090149,0.0,120.66864776611328,90.0,37667.03125,0.0,1287.1593017578125,1.0,280.9959716796875,283.45220947265625,296.1418762207031,296.6840515136719,293.1499938964844,293.1499938964844,280.95001220703125,38496.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6826226711273193,3.682647466659546,9.049149412021508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.06689453125,0.0,1588.6146240234375,1895.4371337890625,0.0,4300.0,0.911447823047638,1.0,0.0,3.0,1.0,0.0
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677323222160339,0.2563271522521972,0.2338461130857467,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960252404212952,0.411847174167633,0.3929595649242401,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.5929264426231384,0.4019339382648468,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223276734352112,0.3156485855579376,0.3022279143333435,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322693228721619,0.1412196904420852,0.6518687009811401,284.8406982421875,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453063964844,1.0,0.4662159085273742,0.3851337730884552,0.3851337730884552,1.0,1.0,-2.3803155422210693,0.6298539638519287,1.7504616975784302,0.093094877898693,0.8046514987945557,0.8046514987945557,0.0,116.12200164794922,78.0,36897.875,0.0,1238.3526611328125,1.0,280.9573669433594,283.4833984375,296.1289367675781,296.589111328125,293.1499938964844,293.1499938964844,281.25,43328.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482081651687622,3.482105255126953,8.090422056739044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.025390625,0.0,1406.5626220703125,1895.4371337890625,0.0,4300.0,0.8735145330429077,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.779201090335846,0.2540369629859924,0.231242835521698,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102232456207277,0.4081911444664001,0.388934463262558,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943300724029541,0.380391925573349,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337516188621521,0.3127835392951965,0.2990045249462127,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397758722305298,0.1391455829143524,0.6403915882110596,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523753523826599,0.3868265748023987,0.3868265748023987,1.0,1.0,-2.328813314437866,0.6157212257385254,1.7130920886993408,0.0902855545282363,0.8869078755378723,0.8869078755378723,0.0,106.27967834472656,66.0,35500.4140625,0.0,1140.27880859375,1.0,281.24078369140625,283.6346130371094,296.0076904296875,296.3323059082031,293.1499938964844,293.1499938964844,281.54998779296875,34913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5450990200042725,3.545121908187866,8.385907221963862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.20556640625,0.0,1411.6697998046875,1895.4371337890625,0.0,4300.0,0.880862832069397,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.779201090335846,0.2540369629859924,0.231242835521698,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102232456207277,0.4081911444664001,0.388934463262558,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943300724029541,0.380391925573349,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337516188621521,0.3127835392951965,0.2990045249462127,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397758722305298,0.1391455829143524,0.6403915882110596,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523753523826599,0.3868265748023987,0.3868265748023987,1.0,1.0,-2.328813314437866,0.6157212257385254,1.7130920886993408,0.0902855545282363,0.8869078755378723,0.8869078755378723,0.0,106.27967834472656,66.0,35500.4140625,0.0,1140.27880859375,1.0,281.24078369140625,283.6346130371094,296.0076904296875,296.3323059082031,293.1499938964844,293.1499938964844,281.54998779296875,34913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5450990200042725,3.545121908187866,8.385907221963862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.20556640625,0.0,1411.6697998046875,1895.4371337890625,0.0,4300.0,0.880862832069397,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947606444358826,0.0,0.2291212081909179,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307289719581604,0.0,0.3854414820671081,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557544946670532,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490549921989441,0.0,0.2962006032466888,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505966186523438,0.0,0.630547285079956,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885193765163421,0.3885193765163421,1.0,1.0,-2.277279853820801,0.6014792919158936,1.6758005619049072,0.0873457789421081,0.0,0.0,0.0,95.84610748291016,60.0,34243.9765625,0.0,1043.7314453125,0.0,281.54229736328125,283.7447204589844,295.9208984375,296.15850830078125,293.1499938964844,293.1499938964844,278.1499938964844,31247.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7243435382843018,3.724367618560791,9.2553483455049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.177734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947606444358826,0.0,0.2291212081909179,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307289719581604,0.0,0.3854414820671081,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557544946670532,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490549921989441,0.0,0.2962006032466888,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505966186523438,0.0,0.630547285079956,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885193765163421,0.3885193765163421,1.0,1.0,-2.277279853820801,0.6014792919158936,1.6758005619049072,0.0873457789421081,0.0,0.0,0.0,95.84610748291016,60.0,34243.9765625,0.0,1043.7314453125,0.0,281.54229736328125,283.7447204589844,295.9208984375,296.15850830078125,293.1499938964844,293.1499938964844,278.1499938964844,31247.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7243435382843018,3.724367618560791,9.2553483455049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.177734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0011045675491914,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.3725977540016174,0.0,0.0011631679954007,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.3725977540016174,0.0,0.0008591129444539,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.3725977540016174,0.0,0.0011631658999249,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0055175307206809,285.1494445800781,294.1499938964844,297.5243225097656,292.0901184082031,297.2044677734375,297.0204772949219,284.0857238769531,0.0,0.0,0.3022984862327575,0.3022984862327575,1.0,1.0,-0.0126339551061391,0.0034211203455924,0.0092128338292241,-0.0248649194836616,0.0,0.0,0.0,-0.0699704140424728,60.0,1746.8603515625,0.0,-9.447004231333269e-06,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,2.101296558976173e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2224921420377012e-14,2.2228726292376072e-14,8.404308181199054e-20,1.2942330583978756e-12,1.2942304563126616e-12,2.680518272852336e-18,0.0,0.0,-0.0,0.0,0.0,1.0053299582476071e-24,4.586424365636117e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0008669940871186,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0014066108269616,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0014995926758274,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0011008362052962,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0025747281033545,285.1461486816406,294.1499938964844,297.5031433105469,292.0857849121094,297.2694702148437,297.1031188964844,283.68292236328125,0.0,0.0,0.2331116199493408,0.2331116199493408,1.0,1.0,-0.0089383516460657,0.0017887394642457,0.0071496125310659,-0.0255033913999795,0.0,0.0,0.0,-0.0509541779756546,60.0,840.9689331054688,0.0,-5.449170657811919e-06,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0950228708869974e-23,3.658917054245805e-23,4.762757267884383e-26,-1.3142317950546102e-18,-1.313164421871687e-18,-1.0673759092264017e-21,0.0,0.0,-0.0,0.0,0.0,2.413903359316752e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.63482161751017e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001006873280857,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.364634802797809e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0001011656713671,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004840263281948,285.1408996582031,294.1499938964844,297.45367431640625,292.083740234375,297.2777099609375,297.23345947265625,283.4411315917969,0.0,0.0,0.07770387083292,0.07770387083292,1.0,1.0,-0.0010273032821714,3.133711652480997e-05,0.0009959661401808,-0.0265014134347438,0.0,0.0,0.0,-0.0099386842921376,60.0,173.40008544921875,0.0,-7.194141460331593e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.750625165771246e-34,-2.0709285500936074e-34,-1.1888057911960181e-34,-1.92041793185102e-21,-9.076318031110872e-22,-1.0127862297141282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.63482161751017e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001006873280857,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.364634802797809e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0001011656713671,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004840263281948,285.1408996582031,294.1499938964844,297.45367431640625,292.083740234375,297.2777099609375,297.23345947265625,283.4411315917969,0.0,0.0,0.07770387083292,0.07770387083292,1.0,1.0,-0.0010273032821714,3.133711652480997e-05,0.0009959661401808,-0.0265014134347438,0.0,0.0,0.0,-0.0099386842921376,60.0,173.40008544921875,0.0,-7.194141460331593e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.750625165771246e-34,-2.0709285500936074e-34,-1.1888057911960181e-34,-1.92041793185102e-21,-9.076318031110872e-22,-1.0127862297141282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.78133684839122e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001030475104926,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.615250069648027e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001030195708153,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0004884373629465,285.1394348144531,294.1499938964844,297.42803955078125,292.0865173339844,297.2792053222656,297.2759704589844,283.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424205102026,1.9913963811291072e-08,0.0010424004867672,-0.027157912030816,0.0,0.0,0.0,-0.0101363668218255,60.0,77.46548461914062,0.0,-7.40744567906404e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.451180833610853e-37,7.84476206703294e-37,4.214788750924481e-37,-1.841252344754755e-21,-9.23464859945823e-22,-9.177873838347364e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.794974903343244e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001031451392918,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.618169183842838e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001031456849887,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.000489282188937,285.1378479003906,294.1499938964844,297.40185546875,292.0917358398437,297.28045654296875,297.3051452636719,283.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438069002702,1.1012734724147322e-08,0.00104379595723,-0.0278360173106193,0.0,0.0,0.0,-0.0102604571729898,60.0,43.78307723999024,0.0,-7.428498349781877e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0035765442916234e-41,-2.4329343937607474e-41,-1.3118956223008935e-41,-1.845421367353765e-21,-9.226310150363424e-22,-9.227903523174226e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.842029248829932e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001036419562296,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.654986984562129e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001036416870192,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004916279576718,285.1344299316406,294.1499938964844,297.347900390625,292.1089172363281,297.2821960449219,297.3314208984375,283.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488181142136,1.1572614866395272e-08,0.0010488065890967,-0.0293633211404085,0.0,0.0,0.0,-0.0105498526245355,60.0,24.4257869720459,0.0,-7.499998844195943e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-1.84530100611229e-21,-9.226550468949589e-22,-9.22645959217331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.842029248829932e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001036419562296,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.654986984562129e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001036416870192,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004916279576718,285.1344299316406,294.1499938964844,297.347900390625,292.1089172363281,297.2821960449219,297.3314208984375,283.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488181142136,1.1572614866395272e-08,0.0010488065890967,-0.0293633211404085,0.0,0.0,0.0,-0.0105498526245355,60.0,24.4257869720459,0.0,-7.499998844195943e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-1.84530100611229e-21,-9.226550468949589e-22,-9.22645959217331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.89594409475103e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001042096337187,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.696908141952008e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001042094154399,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004943214589729,285.1305847167969,294.1499938964844,297.29205322265625,292.1344299316406,297.2828674316406,297.3251342773437,283.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.340091705322266,0.0,-7.582364958125255e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453076704092173e-21,-9.226536332562169e-22,-9.226540371530004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.89594409475103e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001042096337187,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.696908141952008e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001042094154399,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004943214589729,285.1305847167969,294.1499938964844,297.29205322265625,292.1344299316406,297.2828674316406,297.3251342773437,283.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.340091705322266,0.0,-7.582364958125255e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453076704092173e-21,-9.226536332562169e-22,-9.226540371530004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.956931171473116e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001048518533934,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.744342292426154e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001048516351147,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004973678733222,285.1264343261719,294.1499938964844,297.2345275878906,292.16748046875,297.2824401855469,297.2969055175781,283.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,20.5422592163086,0.0,-7.676079150087389e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.956931171473116e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001048518533934,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.744342292426154e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001048516351147,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004973678733222,285.1264343261719,294.1499938964844,297.2345275878906,292.16748046875,297.2824401855469,297.2969055175781,283.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,20.5422592163086,0.0,-7.676079150087389e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001002480712486,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0001055666143656,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.797134458087385e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001055663960869,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0005007584113627,285.1219482421875,294.1499938964844,297.175537109375,292.2071838378906,297.2809753417969,297.2546691894531,283.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849683178079886e-08,0.0010682749561965,-0.0353210642933845,0.0,0.0,0.0,-0.0116786798462271,60.0,20.144287109375,0.0,-7.781058997125001e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001002480712486,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0001055666143656,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.797134458087385e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001055663960869,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0005007584113627,285.1219482421875,294.1499938964844,297.175537109375,292.2071838378906,297.2809753417969,297.2546691894531,283.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849683178079886e-08,0.0010682749561965,-0.0353210642933845,0.0,0.0,0.0,-0.0116786798462271,60.0,20.144287109375,0.0,-7.781058997125001e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001006138627417,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001059518108377,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.825584907550365e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001059515925589,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0005025856080465,285.1195678710937,294.1499938964844,297.1455993652344,292.2292785644531,297.2797546386719,297.2287902832031,283.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721856961026,1.4305392426194885e-08,0.0010721714934334,-0.0365129597485065,0.0,0.0,0.0,-0.0119045935571193,60.0,19.99994659423828,0.0,-7.83793083769524e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001009930783766,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0001063511444954,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.855078729335219e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001063509189407,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0005044798599556,285.1171264648437,294.1499938964844,297.1153564453125,292.2527160644531,297.2782287597656,297.2011108398437,283.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777829626666517e-08,0.0010762101737782,-0.0377484485507011,0.0,0.0,0.0,-0.0121387960389256,60.0,19.867027282714844,0.0,-7.897109099985755e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
