time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001017954127746,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001071960432454,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.917483162600547e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001071958176908,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0005084877484478,285.112060546875,294.1499938964844,297.05419921875,292.3033142089844,297.2744140625,297.14166259765625,283.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619743883609,0.0,0.0,0.0,-0.012634340673685,60.0,19.62859535217285,0.0,-8.023052799899234e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001017954127746,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001071960432454,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.917483162600547e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001071958176908,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0005084877484478,285.112060546875,294.1499938964844,297.05419921875,292.3033142089844,297.2744140625,297.14166259765625,283.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619743883609,0.0,0.0,0.0,-0.012634340673685,60.0,19.62859535217285,0.0,-8.023052799899234e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001026465106406,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001080922811524,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.983679097378626e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001080920628737,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0005127391195856,285.10675048828125,294.1499938964844,296.9922790527344,292.358154296875,297.26953125,297.0783996582031,283.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.425682067871094,0.0,-8.157740438718974e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001026465106406,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001080922811524,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.983679097378626e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001080920628737,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0005127391195856,285.10675048828125,294.1499938964844,296.9922790527344,292.358154296875,297.26953125,297.0783996582031,283.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.425682067871094,0.0,-8.157740438718974e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001035296445479,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001090222649509,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,8.052367047639564e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001090220466721,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0005171506199985,285.1011962890625,294.1499938964844,296.9298095703125,292.4164733886719,297.2635192871094,297.0126647949219,283.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938104335257776e-08,0.0011032315669581,-0.0460083521902561,0.0,0.0,0.0,-0.0137054696679115,60.0,19.258281707763672,0.0,-8.298683695784349e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001035296445479,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001090222649509,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,8.052367047639564e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001090220466721,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0005171506199985,285.1011962890625,294.1499938964844,296.9298095703125,292.4164733886719,297.2635192871094,297.0126647949219,283.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938104335257776e-08,0.0011032315669581,-0.0460083521902561,0.0,0.0,0.0,-0.0137054696679115,60.0,19.258281707763672,0.0,-8.298683695784349e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.000104423801531,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001099638466257,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,8.121912105707452e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001099636356229,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005216170684434,285.09539794921875,294.1499938964844,296.8670959472656,292.4775390625,297.2562866210937,296.9457397460937,283.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.905215185615816e-08,0.00111275666859,-0.0489179790019989,0.0,0.0,0.0,-0.0142577458173036,60.0,19.124191284179688,0.0,-8.442616206139064e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.000104423801531,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001099638466257,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,8.121912105707452e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001099636356229,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0005216170684434,285.09539794921875,294.1499938964844,296.8670959472656,292.4775390625,297.2562866210937,296.9457397460937,283.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.905215185615816e-08,0.00111275666859,-0.0489179790019989,0.0,0.0,0.0,-0.0142577458173036,60.0,19.124191284179688,0.0,-8.442616206139064e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001048665435519,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001104300754377,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,8.156347030308098e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.000110429857159,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0005238286685198,285.0924072265625,294.1499938964844,296.8356628417969,292.5088806152344,297.2521667480469,296.912109375,283.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174927931278,1.960377282728132e-08,0.0011174732353538,-0.0503582432866096,0.0,0.0,0.0,-0.0145312072709202,60.0,19.068662643432617,0.0,-8.514341942600367e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001053024898283,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0001108891447074,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,8.190253720385954e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001108889337047,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0005260063335299,285.08935546875,294.1499938964844,296.8042907714844,292.5406188964844,297.2477722167969,296.8785095214844,284.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221376480534,2.0146933010778412e-08,0.0011221175082027,-0.0517761036753654,0.0,0.0,0.0,-0.0148004740476608,60.0,19.019201278686523,0.0,-8.58526334468479e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001061382281477,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001117692154366,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,8.255255670519546e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001117690044338,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0005301810451783,285.0831604003906,294.1499938964844,296.7416381835937,292.60504150390625,297.2381591796875,296.8116149902344,284.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310410918667,2.118819786289805e-08,0.0011310199042782,-0.0544933602213859,0.0,0.0,0.0,-0.015316667035222,60.0,18.934864044189453,0.0,-8.722044242404081e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001061382281477,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001117692154366,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,8.255255670519546e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001117690044338,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0005301810451783,285.0831604003906,294.1499938964844,296.7416381835937,292.60504150390625,297.2381591796875,296.8116149902344,284.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310410918667,2.118819786289805e-08,0.0011310199042782,-0.0544933602213859,0.0,0.0,0.0,-0.015316667035222,60.0,18.934864044189453,0.0,-8.722044242404081e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001068946148734,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001125657217926,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,8.314085425809026e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001125655107898,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005339593626558,285.0768127441406,294.1499938964844,296.6794128417969,292.6700744628906,297.2273864746094,296.74542236328125,284.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390994768589,2.213058358790932e-08,0.0011390773579478,-0.0569515638053417,0.0,0.0,0.0,-0.0157838445156812,60.0,18.86669921875,0.0,-8.846767229897524e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001068946148734,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001125657217926,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,8.314085425809026e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001125655107898,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005339593626558,285.0768127441406,294.1499938964844,296.6794128417969,292.6700744628906,297.2273864746094,296.74542236328125,284.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390994768589,2.213058358790932e-08,0.0011390773579478,-0.0569515638053417,0.0,0.0,0.0,-0.0157838445156812,60.0,18.86669921875,0.0,-8.846767229897524e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001075774925993,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001132848192355,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,8.367197006009519e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001132846082327,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0005373704480007,285.0703125,294.1499938964844,296.6177978515625,292.735107421875,297.2155456542969,296.6802673339844,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463745031505,2.2981359037999027e-08,0.0011463514529168,-0.0591699331998825,0.0,0.0,0.0,-0.0162056051194667,60.0,18.8104248046875,0.0,-8.960125086332482e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001075774925993,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001132848192355,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,8.367197006009519e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001132846082327,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0005373704480007,285.0703125,294.1499938964844,296.6177978515625,292.735107421875,297.2155456542969,296.6802673339844,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463745031505,2.2981359037999027e-08,0.0011463514529168,-0.0591699331998825,0.0,0.0,0.0,-0.0162056051194667,60.0,18.8104248046875,0.0,-8.960125086332482e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001081478912965,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001138854713644,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.411561429966241e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001138852676376,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0005402197130024,285.0636901855469,294.1499938964844,296.5570373535156,292.79949951171875,297.2026062011719,296.6163635253906,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524508008733,2.3691967498962185e-08,0.0011524270521476,-0.0610221698880195,0.0,0.0,0.0,-0.0165578816086053,60.0,18.76161766052246,0.0,-9.055359129206408e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001081478912965,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001138854713644,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.411561429966241e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001138852676376,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0005402197130024,285.0636901855469,294.1499938964844,296.5570373535156,292.79949951171875,297.2026062011719,296.6163635253906,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524508008733,2.3691967498962185e-08,0.0011524270521476,-0.0610221698880195,0.0,0.0,0.0,-0.0165578816086053,60.0,18.76161766052246,0.0,-9.055359129206408e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001083223032765,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001140691383625,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,8.425125997746363e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001140689273597,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0005410909652709,285.06036376953125,294.1499938964844,296.5270690917969,292.8312683105469,297.1957702636719,296.5849914550781,284.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543113505467,2.390920705863664e-08,0.0011542874854058,-0.0615882910788059,0.0,0.0,0.0,-0.0166655909270048,60.0,18.734834671020508,0.0,-9.084573093787185e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001084026444004,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0001141537359217,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,8.431374590145424e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001141535321949,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0005414923070929,285.0570068359375,294.1499938964844,296.49737548828125,292.8626708984375,297.18865966796875,296.5541076660156,284.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551650241017,2.400920706691069e-08,0.0011551410425454,-0.061848871409893,0.0,0.0,0.0,-0.016715157777071,60.0,18.70228576660156,0.0,-9.098037168087104e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001083283423213,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001140754829975,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,8.425594569416717e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0001140752792707,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.000541121175047,285.0502624511719,294.1499938964844,296.4390563964844,292.9239807128906,297.17388916015625,296.49383544921875,284.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543718865141,2.3916348013131028e-08,0.0011543480213731,-0.061606902629137,0.0,0.0,0.0,-0.0166691280901432,60.0,18.618152618408203,0.0,-9.085534458108668e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001083283423213,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001140754829975,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,8.425594569416717e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0001140752792707,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.000541121175047,285.0502624511719,294.1499938964844,296.4390563964844,292.9239807128906,297.17388916015625,296.49383544921875,284.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543718865141,2.3916348013131028e-08,0.0011543480213731,-0.061606902629137,0.0,0.0,0.0,-0.0166691280901432,60.0,18.618152618408203,0.0,-9.085534458108668e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001079742432921,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0001137025901698,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,8.398052887059748e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0001137023937189,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005393523606471,285.0434875488281,294.1499938964844,296.3822326660156,292.9829406738281,297.1582946777344,296.4358825683594,284.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505970032885,2.3474798993561308e-08,0.0011505734873935,-0.060456171631813,0.0,0.0,0.0,-0.0164502393454313,60.0,18.50450325012207,0.0,-9.026201297501757e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001079742432921,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0001137025901698,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,8.398052887059748e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0001137023937189,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005393523606471,285.0434875488281,294.1499938964844,296.3822326660156,292.9829406738281,297.1582946777344,296.4358825683594,284.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505970032885,2.3474798993561308e-08,0.0011505734873935,-0.060456171631813,0.0,0.0,0.0,-0.0164502393454313,60.0,18.50450325012207,0.0,-9.026201297501757e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001075506879715,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001132565594161,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,8.365108806174248e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001132563629653,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0005372366867959,285.0367431640625,294.1499938964844,296.32720947265625,293.0390014648437,297.1418762207031,296.3802490234375,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460814857855,2.294670231606233e-08,0.0011460584355518,-0.0590795837342739,0.0,0.0,0.0,-0.0161884427070617,60.0,18.394306182861328,0.0,-8.955493058238063e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001075506879715,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001132565594161,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,8.365108806174248e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001132563629653,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0005372366867959,285.0367431640625,294.1499938964844,296.32720947265625,293.0390014648437,297.1418762207031,296.3802490234375,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460814857855,2.294670231606233e-08,0.0011460584355518,-0.0590795837342739,0.0,0.0,0.0,-0.0161884427070617,60.0,18.394306182861328,0.0,-8.955493058238063e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.000107031148218,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001127094510593,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,8.324698865180835e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0001127092546084,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0005346414982341,285.030029296875,294.1499938964844,296.2742004394531,293.0915832519531,297.124755859375,296.3267517089844,284.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405434925109,2.229899109806865e-08,0.0011405211407691,-0.0573907457292079,0.0,0.0,0.0,-0.0158673506230115,60.0,18.33075904846192,0.0,-8.86914861553123e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.000107031148218,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001127094510593,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,8.324698865180835e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0001127092546084,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0005346414982341,285.030029296875,294.1499938964844,296.2742004394531,293.0915832519531,297.124755859375,296.3267517089844,284.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405434925109,2.229899109806865e-08,0.0011405211407691,-0.0573907457292079,0.0,0.0,0.0,-0.0158673506230115,60.0,18.33075904846192,0.0,-8.86914861553123e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0001067411649273,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0001124040791182,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,8.302144124172628e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0001124038899433,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0005331930005922,285.02667236328125,294.1499938964844,296.24853515625,293.1164245605469,297.115966796875,296.3008728027344,284.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374526657164,2.1937491823109667e-08,0.0011374307796359,-0.0564479641616344,0.0,0.0,0.0,-0.0156881436705589,60.0,18.28285026550293,0.0,-8.821139374504129e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.000106435152702,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001120818269555,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,8.278343011625111e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001120816377806,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.000531664409209,285.0233459472656,294.1499938964844,296.22344970703125,293.14019775390625,297.10699462890625,296.2755432128906,284.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341908248141,2.1556015639134785e-08,0.0011341692879796,-0.055452924221754,0.0,0.0,0.0,-0.0154990311712026,60.0,18.23481750488281,0.0,-8.770618364906113e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0001057913541444,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0001114038677769,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,8.228268416132778e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.000111403685878,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0005284484941512,285.0167541503906,294.1499938964844,296.1751403808594,293.1843566894531,297.0887451171875,296.2267761230469,284.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273286072537,2.0753478935375824e-08,0.0011273078853264,-0.0533590652048587,0.0,0.0,0.0,-0.0151011841371655,60.0,18.130596160888672,0.0,-8.664807893410399e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0001057913541444,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0001114038677769,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,8.228268416132778e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.000111403685878,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0005284484941512,285.0167541503906,294.1499938964844,296.1751403808594,293.1843566894531,297.0887451171875,296.2267761230469,284.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273286072537,2.0753478935375824e-08,0.0011273078853264,-0.0533590652048587,0.0,0.0,0.0,-0.0151011841371655,60.0,18.130596160888672,0.0,-8.664807893410399e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001051292565534,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001107066418626,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.17677064333111e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001107064599636,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0005251412512734,285.0102233886719,294.1499938964844,296.1295166015625,293.2235717773437,297.07000732421875,296.1805725097656,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202712776139,1.99281533497242e-08,0.0011202512541785,-0.0512050352990627,0.0,0.0,0.0,-0.0146920382976531,60.0,18.01766967773437,0.0,-8.55666044685677e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001051292565534,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001107066418626,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.17677064333111e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001107064599636,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0005251412512734,285.0102233886719,294.1499938964844,296.1295166015625,293.2235717773437,297.07000732421875,296.1805725097656,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202712776139,1.99281533497242e-08,0.0011202512541785,-0.0512050352990627,0.0,0.0,0.0,-0.0146920382976531,60.0,18.01766967773437,0.0,-8.55666044685677e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001044722812366,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001100148001569,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,8.1256715930067e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001100146255339,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0005218595033511,285.0037536621094,294.1499938964844,296.0868530273437,293.2573547363281,297.0509338378906,296.13690185546875,284.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132681975141,1.9109222648694413e-08,0.0011132491054013,-0.0490670017898082,0.0,0.0,0.0,-0.0142860608175396,60.0,17.898401260375977,0.0,-8.450022193073894e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001044722812366,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001100148001569,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,8.1256715930067e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001100146255339,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0005218595033511,285.0037536621094,294.1499938964844,296.0868530273437,293.2573547363281,297.0509338378906,296.13690185546875,284.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132681975141,1.9109222648694413e-08,0.0011132491054013,-0.0490670017898082,0.0,0.0,0.0,-0.0142860608175396,60.0,17.898401260375977,0.0,-8.450022193073894e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001038440022966,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001093531900551,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,8.076804806478322e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001093530154321,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0005187211791053,284.99737548828125,294.1499938964844,296.0473327636719,293.2851867675781,297.03155517578125,296.0960998535156,284.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106571406126,1.8326071327123827e-08,0.0011065530125051,-0.0470217615365982,0.0,0.0,0.0,-0.0138978222385048,60.0,17.774152755737305,0.0,-8.348667535074129e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001038440022966,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001093531900551,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,8.076804806478322e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001093530154321,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0005187211791053,284.99737548828125,294.1499938964844,296.0473327636719,293.2851867675781,297.03155517578125,296.0960998535156,284.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106571406126,1.8326071327123827e-08,0.0011065530125051,-0.0470217615365982,0.0,0.0,0.0,-0.0138978222385048,60.0,17.774152755737305,0.0,-8.348667535074129e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0001035446766763,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.0001090379737433,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,8.053523197304457e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001090378063963,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0005172259989194,284.9942321777344,294.1499938964844,296.02880859375,293.2967529296875,297.02178955078125,296.0767822265625,284.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033808114007,1.795295823114884e-08,0.0011033627670258,-0.0460471510887146,0.0,0.0,0.0,-0.0137128550559282,60.0,17.710742950439453,0.0,-8.300594345200808e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
