time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870160,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001032594518619,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001087376149371,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,8.031338802538812e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0001087374475901,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0005158012500032,284.9911193847656,294.1499938964844,296.0111694335937,293.306640625,297.0119323730469,296.0582580566406,284.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003406252712,1.759742218609972e-08,0.0011003230465576,-0.0451183356344699,0.0,0.0,0.0,-0.0135366031900048,60.0,17.646699905395508,0.0,-8.254914973804264e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0001027352773235,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001081856244127,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,7.990568701643497e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001081854643416,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0005131828947924,284.98492431640625,294.1499938964844,295.9786682128906,293.3212280273437,296.9921569824219,296.0235290527344,284.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947529226541,1.6944023073506287e-08,0.0010947359260171,-0.0434110723435878,0.0,0.0,0.0,-0.0132126854732632,60.0,17.51717185974121,0.0,-8.171294041403598e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0001027352773235,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001081856244127,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,7.990568701643497e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001081854643416,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0005131828947924,284.98492431640625,294.1499938964844,295.9786682128906,293.3212280273437,296.9921569824219,296.0235290527344,284.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947529226541,1.6944023073506287e-08,0.0010947359260171,-0.0434110723435878,0.0,0.0,0.0,-0.0132126854732632,60.0,17.51717185974121,0.0,-8.171294041403598e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001022762662614,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001077022534445,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.95486630522646e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0001077020933735,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0005108900368213,284.9788513183594,294.1499938964844,295.95001220703125,293.3283996582031,296.9722595214844,295.9919738769531,284.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898595210164,1.6371830113826036e-08,0.0010898432228714,-0.0419156849384307,0.0,0.0,0.0,-0.0129290241748094,60.0,17.386411666870117,0.0,-8.098414383539423e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001022762662614,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001077022534445,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.95486630522646e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0001077020933735,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0005108900368213,284.9788513183594,294.1499938964844,295.95001220703125,293.3283996582031,296.9722595214844,295.9919738769531,284.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898595210164,1.6371830113826036e-08,0.0010898432228714,-0.0419156849384307,0.0,0.0,0.0,-0.0129290241748094,60.0,17.386411666870117,0.0,-8.098414383539423e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001018690236378,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001072734012268,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,7.923191878944635e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0001072732411557,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0005088557954877,284.972900390625,294.1499938964844,295.9237365722656,293.33184814453125,296.9523010253906,295.9635009765625,284.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855189757421,1.5864168645407517e-08,0.0010855031432583,-0.0405887104570865,0.0,0.0,0.0,-0.0126773593947291,60.0,17.256912231445312,0.0,-8.03402713245305e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001018690236378,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001072734012268,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,7.923191878944635e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0001072732411557,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0005088557954877,284.972900390625,294.1499938964844,295.9237365722656,293.33184814453125,296.9523010253906,295.9635009765625,284.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855189757421,1.5864168645407517e-08,0.0010855031432583,-0.0405887104570865,0.0,0.0,0.0,-0.0126773593947291,60.0,17.256912231445312,0.0,-8.03402713245305e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001014775407384,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001068611454684,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,7.892741996329278e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001068609853973,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0005069003091193,284.967041015625,294.1499938964844,295.898193359375,293.3355712890625,296.9323425292969,295.93682861328125,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081345253624,1.5376146578205407e-08,0.0010813298868015,-0.0393128804862499,0.0,0.0,0.0,-0.0124354250729084,60.0,17.131315231323242,0.0,-7.972373339271145e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001014775407384,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001068611454684,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,7.892741996329278e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001068609853973,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0005069003091193,284.967041015625,294.1499938964844,295.898193359375,293.3355712890625,296.9323425292969,295.93682861328125,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081345253624,1.5376146578205407e-08,0.0010813298868015,-0.0393128804862499,0.0,0.0,0.0,-0.0124354250729084,60.0,17.131315231323242,0.0,-7.972373339271145e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0001012895736494,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,0.0001066632030415,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,7.878122414695099e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0001066630502464,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0005059613613411,284.9641418457031,294.1499938964844,295.8857116699219,293.3375244140625,296.9223327636719,295.92401123046875,284.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079341978766,1.514182912387696e-08,0.0010793268447741,-0.0387002378702163,0.0,0.0,0.0,-0.012319266796112,60.0,17.07063865661621,0.0,-7.942855262399463e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001011069543892,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0001064708922058,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.863917562644929e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0001064707394107,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0005050491308793,284.9612731933594,294.1499938964844,295.8733825683594,293.33953857421875,296.9123229980469,295.9114990234375,284.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773951653391,1.4914173007696263e-08,0.0010773802641779,-0.0381049662828445,0.0,0.0,0.0,-0.012206407263875,60.0,17.01149559020996,0.0,-7.914228206118423e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001007583559839,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001061037910403,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,7.836803706595674e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001061036382452,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0005033078487031,284.95562744140625,294.1499938964844,295.8492736816406,293.3436584472656,296.8923034667969,295.8871154785156,284.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736787226051,1.4479603294148546e-08,0.0010736641706898,-0.0369685590267181,0.0,0.0,0.0,-0.0119909727945923,60.0,16.897945404052734,0.0,-7.85972673611468e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001007583559839,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001061037910403,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,7.836803706595674e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001061036382452,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0005033078487031,284.95562744140625,294.1499938964844,295.8492736816406,293.3436584472656,296.8923034667969,295.8871154785156,284.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736787226051,1.4479603294148546e-08,0.0010736641706898,-0.0369685590267181,0.0,0.0,0.0,-0.0119909727945923,60.0,16.897945404052734,0.0,-7.85972673611468e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001004295772872,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001057575718732,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,7.811231625964865e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0001057574190781,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0005016655777581,284.9501037597656,294.1499938964844,295.8258056640625,293.34796142578125,296.872314453125,295.863525390625,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701735736802,1.4069743592415309e-08,0.0010701594874262,-0.0358966402709484,0.0,0.0,0.0,-0.0117877880111336,60.0,16.79024887084961,0.0,-7.808496604866377e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001004295772872,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001057575718732,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,7.811231625964865e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0001057574190781,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0005016655777581,284.9501037597656,294.1499938964844,295.8258056640625,293.34796142578125,296.872314453125,295.863525390625,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701735736802,1.4069743592415309e-08,0.0010701594874262,-0.0358966402709484,0.0,0.0,0.0,-0.0117877880111336,60.0,16.79024887084961,0.0,-7.808496604866377e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001001236742013,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001054354288498,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.787438516970724e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001054352833307,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005001375102438,284.9446716308594,294.1499938964844,295.8029479980469,293.3523864746094,296.852294921875,295.8406677246094,284.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669125476852,1.3688388200705504e-08,0.0010668988106772,-0.0348991602659225,0.0,0.0,0.0,-0.0115987341850996,60.0,16.68875503540039,0.0,-7.76097905941242e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001001236742013,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001054354288498,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.787438516970724e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001054352833307,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005001375102438,284.9446716308594,294.1499938964844,295.8029479980469,293.3523864746094,296.852294921875,295.8406677246094,284.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669125476852,1.3688388200705504e-08,0.0010668988106772,-0.0348991602659225,0.0,0.0,0.0,-0.0115987341850996,60.0,16.68875503540039,0.0,-7.76097905941242e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.983840573113412e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0001051350263878,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.765250484226272e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0001051348808687,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004987125867046,284.9393615722656,294.1499938964844,295.7806701660156,293.3568725585937,296.8323059082031,295.8183898925781,284.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638711974024,1.3332757120565477e-08,0.0010638578096404,-0.03396887332201,0.0,0.0,0.0,-0.0114224329590797,60.0,16.59296226501465,0.0,-7.71679751210286e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.983840573113412e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0001051350263878,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.765250484226272e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0001051348808687,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004987125867046,284.9393615722656,294.1499938964844,295.7806701660156,293.3568725585937,296.8323059082031,295.8183898925781,284.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638711974024,1.3332757120565477e-08,0.0010638578096404,-0.03396887332201,0.0,0.0,0.0,-0.0114224329590797,60.0,16.59296226501465,0.0,-7.71679751210286e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,9.970411338144912e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001049936108756,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,7.75480511947535e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0001049934653565,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0004980417434126,284.936767578125,294.1499938964844,295.7697448730469,293.3591613769531,296.8222961425781,295.8074951171875,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624398710206,1.3165336376630421e-08,0.0010624267160892,-0.0335308872163295,0.0,0.0,0.0,-0.0113394372165203,60.0,16.547298431396484,0.0,-7.696041848248569e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,9.95750815491192e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001048577323672,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,7.744769391138107e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.000104857586848,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004973972099833,284.9341735839844,294.1499938964844,295.7589416503906,293.3614196777344,296.81231689453125,295.7967224121094,284.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610641911625,1.3004471277611174e-08,0.0010610511526465,-0.033110037446022,0.0,0.0,0.0,-0.0112596899271011,60.0,16.50301742553711,0.0,-7.676125335365215e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,9.933314140653238e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001046029428835,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,7.725950854364783e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0001046028046403,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0004961887025274,284.9291076660156,294.1499938964844,295.7377319335937,293.3659973144531,296.7923583984375,295.7755432128906,284.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584843112155,1.2702832563604716e-08,0.0010584716219455,-0.0323208533227443,0.0,0.0,0.0,-0.0111101530492305,60.0,16.41851806640625,0.0,-7.638848842361767e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,9.933314140653238e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001046029428835,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,7.725950854364783e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0001046028046403,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0004961887025274,284.9291076660156,294.1499938964844,295.7377319335937,293.3659973144531,296.7923583984375,295.7755432128906,284.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584843112155,1.2702832563604716e-08,0.0010584716219455,-0.0323208533227443,0.0,0.0,0.0,-0.0111101530492305,60.0,16.41851806640625,0.0,-7.638848842361767e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.91106717265211e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001043686716002,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.708647171966732e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.000104368533357,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004950774018652,284.9241638183594,294.1499938964844,295.7170104980469,293.3705749511719,296.7724304199219,295.7548522949219,284.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056112232618,1.2425464213094985e-08,0.0010560997761785,-0.0315951146185398,0.0,0.0,0.0,-0.0109726497903466,60.0,16.33910369873047,0.0,-7.604651841575105e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.91106717265211e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001043686716002,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.708647171966732e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.000104368533357,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004950774018652,284.9241638183594,294.1499938964844,295.7170104980469,293.3705749511719,296.7724304199219,295.7548522949219,284.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056112232618,1.2425464213094985e-08,0.0010560997761785,-0.0315951146185398,0.0,0.0,0.0,-0.0109726497903466,60.0,16.33910369873047,0.0,-7.604651841575105e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.890854562399908e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001041558134602,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,7.692925282754004e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.000104155675217,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.0004940677899867,284.9193115234375,294.1499938964844,295.6967163085937,293.3750915527344,296.7525329589844,295.7345886230469,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539571521803,1.2173446251040332e-08,0.0010539449285715,-0.030935663729906,0.0,0.0,0.0,-0.0108477147296071,60.0,16.264738082885742,0.0,-7.573646598757477e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.890854562399908e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001041558134602,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,7.692925282754004e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.000104155675217,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.0004940677899867,284.9193115234375,294.1499938964844,295.6967163085937,293.3750915527344,296.7525329589844,295.7345886230469,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539571521803,1.2173446251040332e-08,0.0010539449285715,-0.030935663729906,0.0,0.0,0.0,-0.0108477147296071,60.0,16.264738082885742,0.0,-7.573646598757477e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,9.87246457953006e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001039621565723,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,7.678621477680281e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001039620183291,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0004931491566821,284.91461181640625,294.1499938964844,295.6768493652344,293.3795166015625,296.7326965332031,295.7147216796875,284.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519961360841,1.194414434024793e-08,0.001051984145306,-0.0303356181830167,0.0,0.0,0.0,-0.0107340393587946,60.0,16.194955825805664,0.0,-7.545490632310249e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,9.87246457953006e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001039621565723,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,7.678621477680281e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001039620183291,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0004931491566821,284.91461181640625,294.1499938964844,295.6768493652344,293.3795166015625,296.7326965332031,295.7147216796875,284.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519961360841,1.194414434024793e-08,0.001051984145306,-0.0303356181830167,0.0,0.0,0.0,-0.0107340393587946,60.0,16.194955825805664,0.0,-7.545490632310249e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.86393861239776e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001038723712554,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.671990169910714e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001038722330122,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0004927232512272,284.91229248046875,294.1499938964844,295.66705322265625,293.3816833496094,296.7227783203125,295.7049255371094,284.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510872816666,1.1837832047945085e-08,0.0010510755237191,-0.0300574041903018,0.0,0.0,0.0,-0.0106813376769423,60.0,16.16172981262207,0.0,-7.532455015279994e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.855868847807868e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0001037873880704,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.665713201276958e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001037872571032,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0004923201631754,284.9100036621094,294.1499938964844,295.6573486328125,293.3838195800781,296.7128601074219,295.6952209472656,284.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502267396077,1.173720498570674e-08,0.0010502149816602,-0.0297940634191036,0.0,0.0,0.0,-0.0106314523145556,60.0,16.12956428527832,0.0,-7.52012638827182e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.841087739914656e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0001036317335092,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,7.654216460650787e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.000103631602542,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0004915818572044,284.9055480957031,294.1499938964844,295.63818359375,293.3879699707031,296.6930847167969,295.6760559082031,284.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486501269042,1.1552879541909531e-08,0.0010486386017873,-0.0293116699904203,0.0,0.0,0.0,-0.0105400728061795,60.0,16.068410873413086,0.0,-7.497569498582379e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.841087739914656e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0001036317335092,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,7.654216460650787e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.000103631602542,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0004915818572044,284.9055480957031,294.1499938964844,295.63818359375,293.3879699707031,296.6930847167969,295.6760559082031,284.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486501269042,1.1552879541909531e-08,0.0010486386017873,-0.0293116699904203,0.0,0.0,0.0,-0.0105400728061795,60.0,16.068410873413086,0.0,-7.497569498582379e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.827765461523086e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0001034914384945,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,7.643854041816667e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0001034913075272,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0004909163690172,284.9012145996094,294.1499938964844,295.61932373046875,293.3919372558594,296.6733703613281,295.6571960449219,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047229161486,1.1386733334006749e-08,0.0010472177527844,-0.0288768336176872,0.0,0.0,0.0,-0.0104577066376805,60.0,16.0108585357666,0.0,-7.477265739908034e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.827765461523086e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0001034914384945,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,7.643854041816667e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0001034913075272,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0004909163690172,284.9012145996094,294.1499938964844,295.61932373046875,293.3919372558594,296.6733703613281,295.6571960449219,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047229161486,1.1386733334006749e-08,0.0010472177527844,-0.0288768336176872,0.0,0.0,0.0,-0.0104577066376805,60.0,16.0108585357666,0.0,-7.477265739908034e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.816090459935368e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001033684893627,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.634772919118404e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.0001033683656714,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0004903332446701,284.89697265625,294.1499938964844,295.6007385253906,293.3956604003906,296.6536865234375,295.6386108398437,284.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459839832037,1.1241118258453753e-08,0.0010459726909175,-0.028495717793703,0.0,0.0,0.0,-0.010385519824922,60.0,15.956966400146484,0.0,-7.45949435554394e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.816090459935368e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001033684893627,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.634772919118404e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.0001033683656714,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0004903332446701,284.89697265625,294.1499938964844,295.6007385253906,293.3956604003906,296.6536865234375,295.6386108398437,284.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459839832037,1.1241118258453753e-08,0.0010459726909175,-0.028495717793703,0.0,0.0,0.0,-0.010385519824922,60.0,15.956966400146484,0.0,-7.45949435554394e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.805736044654624e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.000103259444586,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,7.626718434039503e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0001032593208947,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0004898160113953,284.89288330078125,294.1499938964844,295.5823974609375,293.3991394042969,296.634033203125,295.6202392578125,284.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448792017996,1.1111951359055185e-08,0.001044868142344,-0.0281576421111822,0.0,0.0,0.0,-0.0103214858099818,60.0,15.906167030334473,0.0,-7.443747307434023e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.805736044654624e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.000103259444586,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,7.626718434039503e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0001032593208947,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0004898160113953,284.89288330078125,294.1499938964844,295.5823974609375,293.3991394042969,296.634033203125,295.6202392578125,284.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448792017996,1.1111951359055185e-08,0.001044868142344,-0.0281576421111822,0.0,0.0,0.0,-0.0103214858099818,60.0,15.906167030334473,0.0,-7.443747307434023e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
