time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872500,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,9.801089618122204e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,0.000103210513771,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,7.6231051934883e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001032103900797,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0004895838792435,284.890869140625,294.1499938964844,295.57330322265625,293.4007873535156,296.6242370605469,295.61114501953125,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443838546052,1.1053991499920812e-08,0.0010443727951496,-0.0280059352517128,0.0,0.0,0.0,-0.0102927535772323,60.0,15.881912231445312,0.0,-7.436687354811512e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.796779340831564e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0001031651263474,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,7.619752432219684e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0001031650026561,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0004893686273135,284.8888854980469,294.1499938964844,295.5642395019531,293.4023132324219,296.61444091796875,295.6020812988281,284.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439238976687,1.1000214072964807e-08,0.0010439129546284,-0.0278651751577854,0.0,0.0,0.0,-0.0102660935372114,60.0,15.858366012573242,0.0,-7.430138992958747e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.789163595996796e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001030849234666,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,7.613828347530216e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.0001030847997753,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004889881820417,284.8850402832031,294.1499938964844,295.5462951660156,293.4051818847656,296.5948791503906,295.5841064453125,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431110858917,1.0905182534770574e-08,0.0010431001428514,-0.0276164337992668,0.0,0.0,0.0,-0.0102189816534519,60.0,15.813339233398438,0.0,-7.41857490993425e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.789163595996796e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001030849234666,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,7.613828347530216e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.0001030847997753,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004889881820417,284.8850402832031,294.1499938964844,295.5462951660156,293.4051818847656,296.5948791503906,295.5841064453125,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431110858917,1.0905182534770574e-08,0.0010431001428514,-0.0276164337992668,0.0,0.0,0.0,-0.0102189816534519,60.0,15.813339233398438,0.0,-7.41857490993425e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.782640699995682e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0001030162311508,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,7.608754822285846e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0001030161074595,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004886623937636,284.8813171386719,294.1499938964844,295.5284423828125,293.4076843261719,296.57537841796875,295.5662841796875,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424148058518,1.0823774765356122e-08,0.0010424039792269,-0.0274033453315496,0.0,0.0,0.0,-0.0101786237210035,60.0,15.770663261413574,0.0,-7.408676339082376e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.782640699995682e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0001030162311508,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,7.608754822285846e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0001030161074595,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004886623937636,284.8813171386719,294.1499938964844,295.5284423828125,293.4076843261719,296.57537841796875,295.5662841796875,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424148058518,1.0823774765356122e-08,0.0010424039792269,-0.0274033453315496,0.0,0.0,0.0,-0.0101786237210035,60.0,15.770663261413574,0.0,-7.408676339082376e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.77731542661786e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0001029601407935,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,7.60461189202033e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0001029600243782,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004883963847532,284.8777160644531,294.1499938964844,295.5107116699219,293.4097595214844,296.555908203125,295.5485534667969,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757284840678949e-08,0.0010418354067951,-0.0272293034940958,0.0,0.0,0.0,-0.0101456623524427,60.0,15.730207443237305,0.0,-7.400596047091312e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.77731542661786e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0001029601407935,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,7.60461189202033e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0001029600243782,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004883963847532,284.8777160644531,294.1499938964844,295.5107116699219,293.4097595214844,296.555908203125,295.5485534667969,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757284840678949e-08,0.0010418354067951,-0.0272293034940958,0.0,0.0,0.0,-0.0101456623524427,60.0,15.730207443237305,0.0,-7.400596047091312e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.773021884029733e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0001029149279929,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.60127222747542e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0001029148115776,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.0004881818895228,284.8742370605469,294.1499938964844,295.4930419921875,293.4114074707031,296.5364685058594,295.5309143066406,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041387557052,1.0703657515875877e-08,0.0010413768468424,-0.0270889271050691,0.0,0.0,0.0,-0.0101190768182277,60.0,15.691699028015137,0.0,-7.394081791289865e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.773021884029733e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0001029149279929,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.60127222747542e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0001029148115776,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.0004881818895228,284.8742370605469,294.1499938964844,295.4930419921875,293.4114074707031,296.5364685058594,295.5309143066406,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041387557052,1.0703657515875877e-08,0.0010413768468424,-0.0270889271050691,0.0,0.0,0.0,-0.0101190768182277,60.0,15.691699028015137,0.0,-7.394081791289865e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.771296026883648e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,0.0001028967599268,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,7.599929813295603e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001028966435114,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,0.0004880957130808,284.8725280761719,294.1499938964844,295.4842224121094,293.4120483398437,296.5267944335937,295.5221252441406,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412033880129,1.0682096984737656e-08,0.0010411926778033,-0.0270324889570474,0.0,0.0,0.0,-0.0101083889603614,60.0,15.67319679260254,0.0,-7.391464151851326e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.769809548743068e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,0.00010288109479,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,7.598772936034948e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0001028809783747,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0004880214401055,284.8708801269531,294.1499938964844,295.47540283203125,293.4125671386719,296.51708984375,295.5133361816406,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410444810986,1.0663504745878072e-08,0.0010410338873043,-0.0269838217645883,0.0,0.0,0.0,-0.0100991735234856,60.0,15.655118942260742,0.0,-7.389206757579815e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.7674252174329e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001028559854603,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,7.596918294439092e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001028558763209,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0004879023763351,284.8676452636719,294.1499938964844,295.4577941894531,293.4132385253906,296.49774169921875,295.4957580566406,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407890658825,1.0633675273652445e-08,0.0010407784720882,-0.0269057378172874,0.0,0.0,0.0,-0.0100843841210007,60.0,15.61985683441162,0.0,-7.38558583179838e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.7674252174329e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001028559854603,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,7.596918294439092e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001028558763209,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0004879023763351,284.8676452636719,294.1499938964844,295.4577941894531,293.4132385253906,296.49774169921875,295.4957580566406,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407890658825,1.0633675273652445e-08,0.0010407784720882,-0.0269057378172874,0.0,0.0,0.0,-0.0100843841210007,60.0,15.61985683441162,0.0,-7.38558583179838e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.766115545062348e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0001028421902447,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,7.595898932777345e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001028420738293,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0004878369509242,284.8645935058594,294.1499938964844,295.44012451171875,293.4133605957031,296.4784545898437,295.4781799316406,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406484361737,1.0617226209319597e-08,0.0010406378423795,-0.0268626809120178,0.0,0.0,0.0,-0.0100762294605374,60.0,15.586240768432615,0.0,-7.38358991725363e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.766115545062348e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0001028421902447,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,7.595898932777345e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001028420738293,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0004878369509242,284.8645935058594,294.1499938964844,295.44012451171875,293.4133605957031,296.4784545898437,295.4781799316406,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406484361737,1.0617226209319597e-08,0.0010406378423795,-0.0268626809120178,0.0,0.0,0.0,-0.0100762294605374,60.0,15.586240768432615,0.0,-7.38358991725363e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,9.76572191575542e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001028380429488,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.595592614961788e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001028379338094,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004878173058386,284.8616943359375,294.1499938964844,295.42236328125,293.41290283203125,296.45916748046875,295.4605407714844,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040605828166,1.0612206224891452e-08,0.0010405951179564,-0.0268495399504899,0.0,0.0,0.0,-0.0100737418979406,60.0,15.553908348083496,0.0,-7.382980271586349e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,9.76572191575542e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001028380429488,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.595592614961788e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001028379338094,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004878173058386,284.8616943359375,294.1499938964844,295.42236328125,293.41290283203125,296.45916748046875,295.4605407714844,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040605828166,1.0612206224891452e-08,0.0010405951179564,-0.0268495399504899,0.0,0.0,0.0,-0.0100737418979406,60.0,15.553908348083496,0.0,-7.382980271586349e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.765753202373162e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001028383703669,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,7.595616625621915e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001028382539516,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0004878188774455,284.8588256835937,294.1499938964844,295.4045104980469,293.4118347167969,296.4399108886719,295.44287109375,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406076908111,1.0612472678417362e-08,0.0010405970970168,-0.0268502365797758,0.0,0.0,0.0,-0.010073872283101,60.0,15.521671295166016,0.0,-7.383012956552194e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.765753202373162e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001028383703669,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,7.595616625621915e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001028382539516,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0004878188774455,284.8588256835937,294.1499938964844,295.4045104980469,293.4118347167969,296.4399108886719,295.44287109375,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406076908111,1.0612472678417362e-08,0.0010405970970168,-0.0268502365797758,0.0,0.0,0.0,-0.010073872283101,60.0,15.521671295166016,0.0,-7.383012956552194e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.766189032234251e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,0.0001028429542202,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,7.595955685246736e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0001028428450808,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0004878406471107,284.857421875,294.1499938964844,295.3955383300781,293.4110412597656,296.4302978515625,295.4340209960937,284.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406536748632,1.0617845269678128e-08,0.0010406430810689,-0.0268643014132976,0.0,0.0,0.0,-0.0100765358656644,60.0,15.505658149719238,0.0,-7.383665234783622e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.766812581801788e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001028495244099,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,7.59644026402384e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0001028494152706,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0004878718173131,284.8560485839844,294.1499938964844,295.38653564453125,293.4100952148437,296.420654296875,295.42510986328125,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407195659354,1.0625558211074804e-08,0.0010407089721411,-0.0268844906240701,0.0,0.0,0.0,-0.0100803589448332,60.0,15.48988437652588,0.0,-7.384601019566618e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.76860974333249e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001028684418997,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,7.597837975481525e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0001028683400363,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.00048796160263,284.8533935546875,294.1499938964844,295.3683776855469,293.4076843261719,296.40142822265625,295.4072265625,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647833725840884e-08,0.0010408994276076,-0.0269428007304668,0.0,0.0,0.0,-0.010091402567923,60.0,15.45884609222412,0.0,-7.387304634676185e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.76860974333249e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001028684418997,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,7.597837975481525e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0001028683400363,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.00048796160263,284.8533935546875,294.1499938964844,295.3683776855469,293.4076843261719,296.40142822265625,295.4072265625,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647833725840884e-08,0.0010408994276076,-0.0269428007304668,0.0,0.0,0.0,-0.010091402567923,60.0,15.45884609222412,0.0,-7.387304634676185e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.771855548024178e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001029026170726,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,7.600361277582124e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001029025079333,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0004881237109657,284.8508605957031,294.1499938964844,295.3500061035156,293.404541015625,296.3822326660156,295.3891296386719,284.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412548435851,1.0688152585203172e-08,0.0010412441333755,-0.0270483400672674,0.0,0.0,0.0,-0.0101113896816968,60.0,15.42890167236328,0.0,-7.392199563582835e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.771855548024178e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001029026170726,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,7.600361277582124e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001029025079333,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0004881237109657,284.8508605957031,294.1499938964844,295.3500061035156,293.404541015625,296.3822326660156,295.3891296386719,284.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412548435851,1.0688152585203172e-08,0.0010412441333755,-0.0270483400672674,0.0,0.0,0.0,-0.0101113896816968,60.0,15.42890167236328,0.0,-7.392199563582835e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,9.784120629774408e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001030317725962,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,7.60990078561008e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001030316634569,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,0.0004887363757006,284.8485107421875,294.1499938964844,295.3316955566406,293.4010009765625,296.3630065917969,295.3707275390625,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425602085888,1.084086420632957e-08,0.0010425493819639,-0.0274480786174535,0.0,0.0,0.0,-0.0101870922371745,60.0,15.407672882080078,0.0,-7.41075396604174e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,9.784120629774408e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001030317725962,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,7.60990078561008e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001030316634569,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,0.0004887363757006,284.8485107421875,294.1499938964844,295.3316955566406,293.4010009765625,296.3630065917969,295.3707275390625,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425602085888,1.084086420632957e-08,0.0010425493819639,-0.0274480786174535,0.0,0.0,0.0,-0.0101870922371745,60.0,15.407672882080078,0.0,-7.41075396604174e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,9.811814379645512e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.0001033234002534,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,7.631440530531108e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.00010332329839,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0004901197971776,284.8463439941406,294.1499938964844,295.31378173828125,293.3973999023437,296.34375,295.3520202636719,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455113369971,1.118583004000584e-08,0.0010455001611262,-0.0283510088920593,0.0,0.0,0.0,-0.0103581119328737,60.0,15.4037504196167,-0.0,-7.452752015524311e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,9.811814379645512e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.0001033234002534,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,7.631440530531108e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.00010332329839,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0004901197971776,284.8463439941406,294.1499938964844,295.31378173828125,293.3973999023437,296.34375,295.3520202636719,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455113369971,1.118583004000584e-08,0.0010455001611262,-0.0283510088920593,0.0,0.0,0.0,-0.0103581119328737,60.0,15.4037504196167,-0.0,-7.452752015524311e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.827091707848012e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0001034842716762,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,7.64332216931507e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0001034841698128,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0004908828996121,284.84527587890625,294.1499938964844,295.304931640625,293.39556884765625,296.3341064453125,295.3426208496094,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471427813172,1.1376132036389208e-08,0.001047131489031,-0.0288490820676088,0.0,0.0,0.0,-0.0104524726048111,60.0,15.405006408691406,-0.0,-7.47597113104348e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.847505134530364e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.000103699232568,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,7.659199764020741e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,0.0001036991307046,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.000491902581416,284.84423828125,294.1499938964844,295.2961730957031,293.3937683105469,296.324462890625,295.3331604003906,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049313461408,1.1630429952447232e-08,0.0010493018198758,-0.0295146293938159,0.0,0.0,0.0,-0.0105785187333822,60.0,15.40912914276123,-0.0,-7.507055244104778e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,9.903163299895824e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,0.0001042853400576,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,7.702489529037848e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.0001042852454702,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0004946828703396,284.84228515625,294.1499938964844,295.2789001464844,293.3900756835937,296.3050842285156,295.3140869140625,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552412131801,1.2323840614669734e-08,0.001055228873156,-0.0313292033970356,0.0,0.0,0.0,-0.010922260582447,60.0,15.438016891479492,-0.0,-7.592142026169314e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,9.903163299895824e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,0.0001042853400576,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,7.702489529037848e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.0001042852454702,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0004946828703396,284.84228515625,294.1499938964844,295.2789001464844,293.3900756835937,296.3050842285156,295.3140869140625,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552412131801,1.2323840614669734e-08,0.001055228873156,-0.0313292033970356,0.0,0.0,0.0,-0.010922260582447,60.0,15.438016891479492,-0.0,-7.592142026169314e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.970233804779129e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001049916245392,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.754654507152736e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.0001049915226758,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0004980331868864,284.8404235839844,294.1499938964844,295.26190185546875,293.3863830566406,296.2856140136719,295.2949523925781,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062387949787,1.3159454859135168e-08,0.0010623747948557,-0.0335155054926872,0.0,0.0,0.0,-0.0113365137949585,60.0,15.48486614227295,-0.0,-7.695313541944415e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.970233804779129e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001049916245392,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.754654507152736e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.0001049915226758,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0004980331868864,284.8404235839844,294.1499938964844,295.26190185546875,293.3863830566406,296.2856140136719,295.2949523925781,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062387949787,1.3159454859135168e-08,0.0010623747948557,-0.0335155054926872,0.0,0.0,0.0,-0.0113365137949585,60.0,15.48486614227295,-0.0,-7.695313541944415e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0001004975129035,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001058289781212,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,7.816501602064818e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001058288762578,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0005020052194595,284.83868408203125,294.1499938964844,295.2451477050781,293.3826599121094,296.2660827636719,295.2757873535156,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708591435104,1.4150169036497573e-08,0.0010708450572565,-0.0361069925129413,0.0,0.0,0.0,-0.011827646754682,60.0,15.548788070678713,-0.0,-7.818535863179933e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0001004975129035,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001058289781212,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,7.816501602064818e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001058288762578,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0005020052194595,284.83868408203125,294.1499938964844,295.2451477050781,293.3826599121094,296.2660827636719,295.2757873535156,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708591435104,1.4150169036497573e-08,0.0010708450572565,-0.0361069925129413,0.0,0.0,0.0,-0.011827646754682,60.0,15.548788070678713,-0.0,-7.818535863179933e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.000101400524727,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001067798948497,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,7.88673569331877e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0001067797929863,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0005065159639343,284.8370666503906,294.1499938964844,295.2286376953125,293.37890625,296.24639892578125,295.2567138671875,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804795892909,1.527526904965271e-08,0.0010804642224684,-0.0390491336584091,0.0,0.0,0.0,-0.0123854000121355,60.0,15.628670692443848,-0.0,-7.959658887557455e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
