time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874840,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.000101400524727,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001067798948497,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,7.88673569331877e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0001067797929863,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0005065159639343,284.8370666503906,294.1499938964844,295.2286376953125,293.37890625,296.24639892578125,295.2567138671875,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804795892909,1.527526904965271e-08,0.0010804642224684,-0.0390491336584091,0.0,0.0,0.0,-0.0123854000121355,60.0,15.628670692443848,-0.0,-7.959658887557455e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0001018762122839,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.0001072808154276,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.923733937786892e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0001072807135642,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0005088921170681,284.8362731933594,294.1499938964844,295.220458984375,293.37701416015625,296.2365417480469,295.2471923828125,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855464497581,1.5867952285475443e-08,0.0010855306172743,-0.0405986085534095,0.0,0.0,0.0,-0.0126792108640074,60.0,15.67212200164795,-0.0,-8.034506748799687e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,0.0001023802251438,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,0.0001078115674317,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,7.962934614624828e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,0.0001078114655683,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0005114097730256,284.8355407714844,294.1499938964844,295.2123107910156,293.3751525878906,296.2266540527344,295.23779296875,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909176198765,1.6495938837124413e-08,0.0010909012053161,-0.042240060865879,0.0,0.0,0.0,-0.0129905343055725,60.0,15.720399856567385,-0.0,-8.114194827157918e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001033937733154,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001088788776542,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,8.041765977395698e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0001088787830667,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0005164726753719,284.83416748046875,294.1499938964844,295.1961669921875,293.3713684082031,296.2066955566406,295.21942138671875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017146753147,1.7758795323175036e-08,0.0011016969801858,-0.0455399341881275,0.0,0.0,0.0,-0.0136165730655193,60.0,15.822534561157228,-0.0,-8.275632978893557e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001033937733154,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001088788776542,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,8.041765977395698e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0001088787830667,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0005164726753719,284.83416748046875,294.1499938964844,295.1961669921875,293.3713684082031,296.2066955566406,295.21942138671875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017146753147,1.7758795323175036e-08,0.0011016969801858,-0.0455399341881275,0.0,0.0,0.0,-0.0136165730655193,60.0,15.822534561157228,-0.0,-8.275632978893557e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001043892698362,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0001099271830753,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,8.119193080347031e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001099270812119,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0005214453558437,284.8329162597656,294.1499938964844,295.18017578125,293.3676147460937,296.1866760253906,295.2015075683594,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123270960524,1.8999177342493567e-08,0.001112308120355,-0.0487796477973461,0.0,0.0,0.0,-0.0142315067350864,60.0,15.926287651062012,-0.0,-8.435743836798792e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001043892698362,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0001099271830753,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,8.119193080347031e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001099270812119,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0005214453558437,284.8329162597656,294.1499938964844,295.18017578125,293.3676147460937,296.1866760253906,295.2015075683594,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123270960524,1.8999177342493567e-08,0.001112308120355,-0.0487796477973461,0.0,0.0,0.0,-0.0142315067350864,60.0,15.926287651062012,-0.0,-8.435743836798792e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0001052859006449,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001108713768189,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,8.188930951291695e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0001108712822315,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.000525924260728,284.83184814453125,294.1499938964844,295.164306640625,293.36383056640625,296.16656494140625,295.1840209960937,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218837462365,2.0116381449497567e-08,0.0011218636063858,-0.0516963526606559,0.0,0.0,0.0,-0.0147853642702102,60.0,16.02264976501465,-0.0,-8.581265120710668e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0001052859006449,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001108713768189,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,8.188930951291695e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0001108712822315,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.000525924260728,284.83184814453125,294.1499938964844,295.164306640625,293.36383056640625,296.16656494140625,295.1840209960937,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218837462365,2.0116381449497567e-08,0.0011218636063858,-0.0516963526606559,0.0,0.0,0.0,-0.0147853642702102,60.0,16.02264976501465,-0.0,-8.581265120710668e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001060519571183,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,0.0001116780695156,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,8.248513040598482e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001116779676522,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0005297508323565,284.83087158203125,294.1499938964844,295.1485595703125,293.3600769042969,296.1463928222656,295.1669311523437,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300493497401,2.1070873046369343e-08,0.0011300282785668,-0.0541872382164001,0.0,0.0,0.0,-0.0152585618197917,60.0,16.10662269592285,-0.0,-8.706577148132055e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001060519571183,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,0.0001116780695156,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,8.248513040598482e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001116779676522,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0005297508323565,284.83087158203125,294.1499938964844,295.1485595703125,293.3600769042969,296.1463928222656,295.1669311523437,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300493497401,2.1070873046369343e-08,0.0011300282785668,-0.0541872382164001,0.0,0.0,0.0,-0.0152585618197917,60.0,16.10662269592285,-0.0,-8.706577148132055e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0001063753443304,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,0.0001120186134357,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,8.273665298474953e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001120185188483,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0005313662695698,284.8304443359375,294.1499938964844,295.14068603515625,293.35821533203125,296.1363220214844,295.1584777832031,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335024610161,2.1473816502748377e-08,0.0011334809241816,-0.0552384778857231,0.0,0.0,0.0,-0.0154583537951111,60.0,16.1419620513916,-0.0,-8.759749192677192e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001066046461346,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0001122600733651,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,8.291499398183078e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001122599787777,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,0.0005325116217136,284.8300476074219,294.1499938964844,295.1328430175781,293.3563232421875,296.1262512207031,295.150146484375,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359406635165,2.1759490209660732e-08,0.0011359188938513,-0.0559836775064468,0.0,0.0,0.0,-0.0155999511480331,60.0,16.169696807861328,-0.0,-8.79754651350595e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001067523553501,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.000112415618787,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,8.302988135255873e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0001124155241996,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.000533249520231,284.8293762207031,294.1499938964844,295.1171569824219,293.35260009765625,296.1061706542969,295.1338806152344,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375112226232,2.1943442618521658e-08,0.0011374892201274,-0.0564634799957275,0.0,0.0,0.0,-0.0156911313533782,60.0,16.18659019470215,-0.0,-8.821928076940821e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001067523553501,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.000112415618787,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,8.302988135255873e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0001124155241996,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.000533249520231,284.8293762207031,294.1499938964844,295.1171569824219,293.35260009765625,296.1061706542969,295.1338806152344,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375112226232,2.1943442618521658e-08,0.0011374892201274,-0.0564634799957275,0.0,0.0,0.0,-0.0156911313533782,60.0,16.18659019470215,-0.0,-8.821928076940821e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001067308767233,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0001123929978348,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,8.301316847791895e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0001123929032473,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0005331422435119,284.82879638671875,294.1499938964844,295.1015014648437,293.3489074707031,296.0861511230469,295.1178283691406,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372808367013,2.1916561010471014e-08,0.0011372589506208,-0.0563933625817298,0.0,0.0,0.0,-0.0156778022646904,60.0,16.186878204345703,-0.0,-8.818362573492777e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001067308767233,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0001123929978348,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,8.301316847791895e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0001123929032473,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0005331422435119,284.82879638671875,294.1499938964844,295.1015014648437,293.3489074707031,296.0861511230469,295.1178283691406,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372808367013,2.1916561010471014e-08,0.0011372589506208,-0.0563933625817298,0.0,0.0,0.0,-0.0156778022646904,60.0,16.186878204345703,-0.0,-8.818362573492777e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.000105866791273,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.0001114830738515,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,8.234110282501206e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001114829792641,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0005288259708322,284.82843017578125,294.1499938964844,295.0858459472656,293.3452453613281,296.0665283203125,295.1024780273437,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280734324827,2.0839674874650882e-08,0.0011280525941401,-0.0535839833319187,0.0,0.0,0.0,-0.0151439541950821,60.0,16.093568801879883,-0.0,-8.676140339503038e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.000105866791273,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.0001114830738515,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,8.234110282501206e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001114829792641,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0005288259708322,284.82843017578125,294.1499938964844,295.0858459472656,293.3452453613281,296.0665283203125,295.1024780273437,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280734324827,2.0839674874650882e-08,0.0011280525941401,-0.0535839833319187,0.0,0.0,0.0,-0.0151439541950821,60.0,16.093568801879883,-0.0,-8.676140339503038e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0001053156302077,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001109026634367,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,8.191241067834198e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0001109025761252,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0005260728066787,284.8282470703125,294.1499938964844,295.0770568847656,293.3432006835937,296.0556335449219,295.093994140625,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222036555409,2.015279498834844e-08,0.0011221833992749,-0.05179138854146,0.0,0.0,0.0,-0.0148034589365124,60.0,16.028881072998047,-0.0,-8.586027888668468e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001048398844432,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0001104016773751,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,8.154238457791507e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0001104015827877,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0005236963042989,284.82818603515625,294.1499938964844,295.07012939453125,293.34161376953125,296.04718017578125,295.08746337890625,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171315563842,1.9559903918775493e-08,0.0011171119986101,-0.0502436980605125,0.0,0.0,0.0,-0.0145095288753509,60.0,15.963712692260742,-0.0,-8.508624915748444e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001043224256136,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0001098567663575,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,8.113991498248652e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.000109856679046,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0005211115349084,284.8280944824219,294.1499938964844,295.062255859375,293.3398132324219,296.0375671386719,295.0799865722656,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116232490167,1.891505085893641e-08,0.0011116043897345,-0.0485599525272846,0.0,0.0,0.0,-0.0141898803412914,60.0,15.893234252929688,-0.0,-8.424833453091196e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001037664405885,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001092712846002,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,8.070748299360275e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0001092711972887,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0005183342727832,284.8280334472656,294.1499938964844,295.0543518066406,293.3380126953125,296.0279541015625,295.07257080078125,285.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056901421397,1.8222173991944143e-08,0.0011056719813495,-0.0467503741383552,0.0,0.0,0.0,-0.0138463526964187,60.0,15.819202423095703,-0.0,-8.33526598853496e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.00010261090938,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,0.0001080544534488,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,7.980872760526836e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001080543661373,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0005125621682964,284.8280029296875,294.1499938964844,295.0384826660156,293.3344421386719,296.0090026855469,295.0579528808594,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933725861832,1.678217564915485e-08,0.0010933558223769,-0.042988121509552,0.0,0.0,0.0,-0.013132469728589,60.0,15.653482437133787,-0.0,-8.150646380045148e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.00010261090938,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,0.0001080544534488,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,7.980872760526836e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001080543661373,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0005125621682964,284.8280029296875,294.1499938964844,295.0384826660156,293.3344421386719,296.0090026855469,295.0579528808594,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933725861832,1.678217564915485e-08,0.0010933558223769,-0.042988121509552,0.0,0.0,0.0,-0.013132469728589,60.0,15.653482437133787,-0.0,-8.150646380045148e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001014709341689,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.000106854000478,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,7.892207213444635e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0001068539131665,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0005068677710369,284.8280944824219,294.1499938964844,295.0224914550781,293.3309326171875,295.9903564453125,295.0436096191406,285.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812245309352,1.5361589333906522e-08,0.0010812091641128,-0.0392748154699802,0.0,0.0,0.0,-0.0124282278120517,60.0,15.480944633483888,-0.0,-7.97053729684194e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001014709341689,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.000106854000478,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,7.892207213444635e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0001068539131665,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0005068677710369,284.8280944824219,294.1499938964844,295.0224914550781,293.3309326171875,295.9903564453125,295.0436096191406,285.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812245309352,1.5361589333906522e-08,0.0010812091641128,-0.0392748154699802,0.0,0.0,0.0,-0.0124282278120517,60.0,15.480944633483888,-0.0,-7.97053729684194e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001004045261652,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001057310146279,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,7.80926420702599e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001057309345924,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0005015408969484,284.8282775878906,294.1499938964844,295.0063781738281,293.32745361328125,295.971923828125,295.0294189453125,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698605328798,1.4032700335064874e-08,0.0010698464466258,-0.0357997491955757,0.0,0.0,0.0,-0.0117694428190588,60.0,15.311713218688965,-0.0,-7.803873813827522e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001004045261652,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001057310146279,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,7.80926420702599e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001057309345924,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0005015408969484,284.8282775878906,294.1499938964844,295.0063781738281,293.32745361328125,295.971923828125,295.0294189453125,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698605328798,1.4032700335064874e-08,0.0010698464466258,-0.0357997491955757,0.0,0.0,0.0,-0.0117694428190588,60.0,15.311713218688965,-0.0,-7.803873813827522e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.943937766365708e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001047146579367,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,7.734196697128937e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0001047145779011,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0004967197310179,284.82861328125,294.1499938964844,294.99005126953125,293.3240661621094,295.95367431640625,295.0152893066406,285.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.282999928520212e-08,0.0010595627827569,-0.0326535664498806,0.0,0.0,0.0,-0.0111732147634029,60.0,15.150567054748535,-0.0,-7.654552547364801e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.943937766365708e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001047146579367,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,7.734196697128937e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0001047145779011,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0004967197310179,284.82861328125,294.1499938964844,294.99005126953125,293.3240661621094,295.95367431640625,295.0152893066406,285.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.282999928520212e-08,0.0010595627827569,-0.0326535664498806,0.0,0.0,0.0,-0.0111732147634029,60.0,15.150567054748535,-0.0,-7.654552547364801e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,9.898087591864169e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001042318326653,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,7.69853504607454e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0001042317526298,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0004944294341839,284.82879638671875,294.1499938964844,294.9818115234375,293.3223571777344,295.9446105957031,295.0082397460937,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546906851232,1.2258650095020585e-08,0.0010546784615144,-0.0311586149036884,0.0,0.0,0.0,-0.0108899781480431,60.0,15.072509765625,-0.0,-7.584121419768054e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.857965051196516e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001038093250826,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,7.667328463867307e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.0001038092450471,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.000492425286211,284.8290405273437,294.1499938964844,294.9735412597656,293.3207092285156,295.93560791015625,295.001220703125,285.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504147503525,1.1758677587181411e-08,0.0010504029924049,-0.0298502538353204,0.0,0.0,0.0,-0.0106421187520027,60.0,15.000077247619627,-0.0,-7.522755396394133e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.787343151401728e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.000103065634903,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,7.612400077050552e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0001030655621434,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0004888975527137,284.82958984375,294.1499938964844,294.956787109375,293.3174133300781,295.9177551269531,294.9870300292969,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428876848891,1.0878640210876256e-08,0.0010428768582642,-0.0275469534099102,0.0,0.0,0.0,-0.0102058416232466,60.0,14.8678617477417,-0.0,-7.415346203742956e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.787343151401728e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.000103065634903,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,7.612400077050552e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0001030655621434,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0004888975527137,284.82958984375,294.1499938964844,294.956787109375,293.3174133300781,295.9177551269531,294.9870300292969,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428876848891,1.0878640210876256e-08,0.0010428768582642,-0.0275469534099102,0.0,0.0,0.0,-0.0102058416232466,60.0,14.8678617477417,-0.0,-7.415346203742956e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.727782889967784e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.0001024384328047,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.566074054921046e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0001024383527692,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0004859223845414,284.8302917480469,294.1499938964844,294.9397888183594,293.3141784667969,295.9000244140625,294.9726867675781,285.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365421185269,1.0136434802632266e-08,0.0010365319903939,-0.0256040580570697,0.0,0.0,0.0,-0.0098379077389836,60.0,14.751577377319336,-0.0,-7.325359518972618e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.727782889967784e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.0001024384328047,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.566074054921046e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0001024383527692,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0004859223845414,284.8302917480469,294.1499938964844,294.9397888183594,293.3141784667969,295.9000244140625,294.9726867675781,285.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365421185269,1.0136434802632266e-08,0.0010365319903939,-0.0256040580570697,0.0,0.0,0.0,-0.0098379077389836,60.0,14.751577377319336,-0.0,-7.325359518972618e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.677861089585348e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,0.0001019127303152,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,7.527245907112956e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0001019126502797,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0004834287101402,284.83111572265625,294.1499938964844,294.9225158691406,293.3110046386719,295.88238525390625,294.9581298828125,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312226368114,9.514338650262744e-09,0.0010312132071703,-0.0239753555506467,0.0,0.0,0.0,-0.0095295114442706,60.0,14.647879600524902,-0.0,-7.250357469956725e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.677861089585348e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,0.0001019127303152,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,7.527245907112956e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0001019126502797,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0004834287101402,284.83111572265625,294.1499938964844,294.9225158691406,293.3110046386719,295.88238525390625,294.9581298828125,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312226368114,9.514338650262744e-09,0.0010312132071703,-0.0239753555506467,0.0,0.0,0.0,-0.0095295114442706,60.0,14.647879600524902,-0.0,-7.250357469956725e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
