time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877180,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.649512503528967e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001016141977743,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.505196845158935e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0001016141250147,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0004820126341655,284.8316650390625,294.1499938964844,294.9112854003906,293.3090209960937,295.8711242675781,294.9486694335937,285.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282020084559,9.161071012897535e-09,0.0010281928116455,-0.0230503864586353,0.0,0.0,0.0,-0.0093543836846947,60.0,14.586173057556152,-0.0,-7.207937358089114e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.637779294280337e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.000101490644738,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,7.496071339119226e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0001014905719785,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004814265703316,284.83203125,294.1499938964844,294.9049072265625,293.30792236328125,295.86480712890625,294.9432067871094,285.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269503109157,9.014853752375984e-09,0.0010269413469359,-0.0226675253361463,0.0,0.0,0.0,-0.0092818913981318,60.0,14.556056022644045,-0.0,-7.190416795310739e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.619224147172643e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001012952488963,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,7.481638749595731e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.0001012951761367,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0004804996715392,284.8324890136719,294.1499938964844,294.89599609375,293.306396484375,295.85601806640625,294.9356994628906,285.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249731130897,8.783618277163896e-09,0.0010249642655253,-0.0220620296895504,0.0,0.0,0.0,-0.0091672595590353,60.0,14.512127876281738,-0.0,-7.16275181389392e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.604217484593391e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0001011372223729,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,7.46996738598682e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001011371496133,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0004797501023858,284.8329772949219,294.1499938964844,294.8869934082031,293.3049011230469,295.84722900390625,294.92822265625,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233704233542,8.596603429111838e-09,0.0010233618086203,-0.0215723104774951,0.0,0.0,0.0,-0.0090745314955711,60.0,14.469886779785156,-0.0,-7.140416613538036e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,9.583473001839592e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001009187617455,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,7.453832222381607e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,0.0001009186962619,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0004787138313986,284.83404541015625,294.1499938964844,294.8686828613281,293.3019714355469,295.8296813964844,294.9125366210937,285.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211579501628,8.338051138423452e-09,0.0010211495682597,-0.0208952333778142,0.0,0.0,0.0,-0.0089463479816913,60.0,14.401795387268066,-0.0,-7.109593980203499e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,9.583473001839592e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001009187617455,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,7.453832222381607e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,0.0001009186962619,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0004787138313986,284.83404541015625,294.1499938964844,294.8686828613281,293.3019714355469,295.8296813964844,294.9125366210937,285.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211579501628,8.338051138423452e-09,0.0010211495682597,-0.0208952333778142,0.0,0.0,0.0,-0.0089463479816913,60.0,14.401795387268066,-0.0,-7.109593980203499e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.5698211225681e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0001007750106509,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,7.443213689839467e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001007749378914,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.000478031928651,284.8352355957031,294.1499938964844,294.8500061035156,293.2991027832031,295.81207275390625,294.89556884765625,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019703107886,8.167887699528364e-09,0.0010196949588134,-0.0204496104270219,0.0,0.0,0.0,-0.0088619934394955,60.0,14.345158576965332,-0.0,-7.089345643862546e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.5698211225681e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0001007750106509,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,7.443213689839467e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001007749378914,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.000478031928651,284.8352355957031,294.1499938964844,294.8500061035156,293.2991027832031,295.81207275390625,294.89556884765625,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019703107886,8.167887699528364e-09,0.0010196949588134,-0.0204496104270219,0.0,0.0,0.0,-0.0088619934394955,60.0,14.345158576965332,-0.0,-7.089345643862546e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.56084404606372e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001006804741336,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,7.436231680912897e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001006804013741,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0004775835259351,284.83648681640625,294.1499938964844,294.8268127441406,293.29351806640625,295.79443359375,294.8777770996094,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187460575252,8.055963895969853e-09,0.001018738024868,-0.0201564952731132,0.0,0.0,0.0,-0.0088065089657902,60.0,14.293988227844238,-0.0,-7.076042862763644e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.56084404606372e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001006804741336,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,7.436231680912897e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001006804013741,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0004775835259351,284.83648681640625,294.1499938964844,294.8268127441406,293.29351806640625,295.79443359375,294.8777770996094,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187460575252,8.055963895969853e-09,0.001018738024868,-0.0201564952731132,0.0,0.0,0.0,-0.0088065089657902,60.0,14.293988227844238,-0.0,-7.076042862763644e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,9.559224417898804e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.000100663412013,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,7.43497148505412e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0001006633392535,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0004775025881826,284.8378295898437,294.1499938964844,294.7954406738281,293.2826538085937,295.7765808105469,294.8571472167969,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185716673731,8.035705434394913e-09,0.0010185636347159,-0.0201034396886825,0.0,0.0,0.0,-0.0087964599952101,60.0,14.245985984802246,-0.0,-7.073636254517623e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,9.559224417898804e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.000100663412013,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,7.43497148505412e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0001006633392535,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0004775025881826,284.8378295898437,294.1499938964844,294.7954406738281,293.2826538085937,295.7765808105469,294.8571472167969,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185716673731,8.035705434394913e-09,0.0010185636347159,-0.0201034396886825,0.0,0.0,0.0,-0.0087964599952101,60.0,14.245985984802246,-0.0,-7.073636254517623e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.560151374898852e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0001006731690722,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.435691804857925e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0001006731035886,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0004775489214807,284.8385314941406,294.1499938964844,294.7768859863281,293.2753601074219,295.7675476074219,294.8454895019531,285.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018670387566,8.047220667606325e-09,0.0010186623549088,-0.0201335996389389,0.0,0.0,0.0,-0.0088021699339151,60.0,14.222158432006836,-0.0,-7.075004049283963e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,9.561615297570825e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0001006885868264,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,7.436830492224544e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001006885213428,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,0.0004776220594067,284.8392639160156,294.1499938964844,294.7565002441406,293.2668762207031,295.7584228515625,294.8324584960937,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018826267682,8.065428325210178e-09,0.0010188181186094,-0.0201812833547592,0.0,0.0,0.0,-0.0088111963123083,60.0,14.197559356689451,-0.0,-7.077166941371615e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.564089850755408e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001007146420306,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,7.438754983013496e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.000100714576547,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0004777456633746,284.8408203125,294.1499938964844,294.71063232421875,293.2465209960937,295.73974609375,294.8020935058594,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190887842327,8.09619304931175e-09,0.0010190806351602,-0.0202618520706892,0.0,0.0,0.0,-0.0088264448568224,60.0,14.144012451171877,-0.0,-7.080822683747101e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.564089850755408e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001007146420306,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,7.438754983013496e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.000100714576547,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0004777456633746,284.8408203125,294.1499938964844,294.71063232421875,293.2465209960937,295.73974609375,294.8020935058594,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190887842327,8.09619304931175e-09,0.0010190806351602,-0.0202618520706892,0.0,0.0,0.0,-0.0088264448568224,60.0,14.144012451171877,-0.0,-7.080822683747101e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.564084757585078e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0001007145910989,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,7.438751345034689e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0001007145256153,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.000477745430544,284.8424377441406,294.1499938964844,294.6584777832031,293.22198486328125,295.72052001953125,294.766357421875,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190878529101,8.096059822548796e-09,0.0010190797038376,-0.0202615037560462,0.0,0.0,0.0,-0.0088263805955648,60.0,14.082921981811523,-0.0,-7.080807051806914e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.564084757585078e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0001007145910989,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,7.438751345034689e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0001007145256153,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.000477745430544,284.8424377441406,294.1499938964844,294.6584777832031,293.22198486328125,295.72052001953125,294.766357421875,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190878529101,8.096059822548796e-09,0.0010190797038376,-0.0202615037560462,0.0,0.0,0.0,-0.0088263805955648,60.0,14.082921981811523,-0.0,-7.080807051806914e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.557182056596504e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0001006418970064,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,7.433382415911183e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001006418315228,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004774006374645,284.8441467285156,294.1499938964844,294.6006774902344,293.193603515625,295.7008361816406,294.7261962890625,285.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183521080762,8.009988228252496e-09,0.001018344075419,-0.0200360901653766,0.0,0.0,0.0,-0.0087837129831314,60.0,14.010550498962402,-0.0,-7.070581631296592e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.557182056596504e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0001006418970064,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,7.433382415911183e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001006418315228,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004774006374645,284.8441467285156,294.1499938964844,294.6006774902344,293.193603515625,295.7008361816406,294.7261962890625,285.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183521080762,8.009988228252496e-09,0.001018344075419,-0.0200360901653766,0.0,0.0,0.0,-0.0087837129831314,60.0,14.010550498962402,-0.0,-7.070581631296592e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.5458744908683e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0001005228186841,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,7.424587238347158e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001005227532004,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.000476835790323,284.8454284667969,294.1499938964844,294.5558776855469,293.17095947265625,295.68621826171875,294.6941223144531,285.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171470930799,7.869049412079221e-09,0.0010171391768381,-0.0196669790893793,0.0,0.0,0.0,-0.0087138451635837,60.0,13.948078155517578,-0.0,-7.053854744754062e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.539771417621524e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0001004585501505,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,7.419839676003903e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001004584846668,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.000476530927699,284.845947265625,294.1499938964844,294.5378112792969,293.1617126464844,295.680419921875,294.6810607910156,285.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164966806769,7.792987588572942e-09,0.0010164888808503,-0.0194677747786045,0.0,0.0,0.0,-0.0086761377751827,60.0,13.921223640441896,-0.0,-7.044835115266326e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,9.526356006972492e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.0001003172728815,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,7.409405225189403e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0001003172146738,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0004758607828989,284.8468933105469,294.1499938964844,294.50469970703125,293.14459228515625,295.669921875,294.65692138671875,285.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150671005249,7.625802211919108e-09,0.0010150595335289,-0.0190299097448587,0.0,0.0,0.0,-0.0085932584479451,60.0,13.869080543518066,-0.0,-7.025030868135218e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,9.509733354207128e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001001422278932,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.39647657610476e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001001421696855,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.000475030450616,284.84783935546875,294.1499938964844,294.4705505371094,293.1267395019531,295.65924072265625,294.6319885253906,285.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418659464519806e-09,0.001013288507238,-0.0184873826801776,0.0,0.0,0.0,-0.0084905698895454,60.0,13.81188678741455,-0.0,-7.000532775691681e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,9.470398799749093e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.972802217816934e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,7.365883357124403e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.97279566945508e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,0.000473065621918,284.8498229980469,294.1499938964844,294.3995056152344,293.0889892578125,295.6372985839844,294.5805358886719,285.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091040749102,6.928511542270144e-09,0.0010090972064062,-0.0172035712748765,0.0,0.0,0.0,-0.0082475822418928,60.0,13.683603286743164,-0.0,-6.942733676851276e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,9.470398799749093e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.972802217816934e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,7.365883357124403e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.97279566945508e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,0.000473065621918,284.8498229980469,294.1499938964844,294.3995056152344,293.0889892578125,295.6372985839844,294.5805358886719,285.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091040749102,6.928511542270144e-09,0.0010090972064062,-0.0172035712748765,0.0,0.0,0.0,-0.0082475822418928,60.0,13.683603286743164,-0.0,-6.942733676851276e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.410788334207608e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.910028893500566e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.319518772419542e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,9.910023072734476e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0004700879799202,284.8518981933594,294.1499938964844,294.3253173828125,293.04888916015625,295.61456298828125,294.528076171875,285.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027533862739,6.185736811659126e-09,0.0010027472162619,-0.0152579117566347,0.0,0.0,0.0,-0.0078793633729219,60.0,13.537059783935549,-0.0,-6.85560053170775e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.410788334207608e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.910028893500566e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.319518772419542e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,9.910023072734476e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0004700879799202,284.8518981933594,294.1499938964844,294.3253173828125,293.04888916015625,295.61456298828125,294.528076171875,285.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027533862739,6.185736811659126e-09,0.0010027472162619,-0.0152579117566347,0.0,0.0,0.0,-0.0078793633729219,60.0,13.537059783935549,-0.0,-6.85560053170775e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.32756665861234e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.822392166825011e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,7.254790398292243e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.82238634605892e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0004659308760892,284.8540344238281,294.1499938964844,294.24859619140625,293.0067749023437,295.5910949707031,294.4786682128906,285.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938850998878,5.1487893948376495e-09,0.0009938798611983,-0.0125414049252867,0.0,0.0,0.0,-0.0073653026483953,60.0,13.354607582092283,-0.0,-6.734878610359375e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.32756665861234e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.822392166825011e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,7.254790398292243e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.82238634605892e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0004659308760892,284.8540344238281,294.1499938964844,294.24859619140625,293.0067749023437,295.5910949707031,294.4786682128906,285.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938850998878,5.1487893948376495e-09,0.0009938798611983,-0.0125414049252867,0.0,0.0,0.0,-0.0073653026483953,60.0,13.354607582092283,-0.0,-6.734878610359375e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,9.25365966395475e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.744564158609136e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,7.197306695161387e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.744558337843046e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0004622390842996,284.85626220703125,294.1499938964844,294.1700134277344,292.9630432128906,295.5668334960937,294.4335021972656,285.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860093705356,4.227905137099697e-09,0.000986005179584,-0.0101287197321653,0.0,0.0,0.0,-0.0069087790325284,60.0,13.16420555114746,-0.0,-6.628566495692212e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,9.25365966395475e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.744564158609136e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,7.197306695161387e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.744558337843046e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0004622390842996,284.85626220703125,294.1499938964844,294.1700134277344,292.9630432128906,295.5668334960937,294.4335021972656,285.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860093705356,4.227905137099697e-09,0.000986005179584,-0.0101287197321653,0.0,0.0,0.0,-0.0069087790325284,60.0,13.16420555114746,-0.0,-6.628566495692212e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.21927421586588e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.70835390035063e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,7.170562457758933e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.70834807958454e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0004605214344337,284.8573913574219,294.1499938964844,294.13018798828125,292.9407043457031,295.55438232421875,294.4127502441406,285.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823450818657,3.799462522380281e-09,0.0009823413565754,-0.0090061509981751,0.0,0.0,0.0,-0.006696380674839,60.0,13.07009506225586,-0.0,-6.579392675121198e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.186990791931748e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.67435844358988e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,7.145453128032386e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,9.67435262282379e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0004589088202919,284.8585510253906,294.1499938964844,294.09014892578125,292.9180908203125,295.5417785644531,294.39337158203125,285.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789048926904,3.397212955391637e-09,0.0009789014002308,-0.0079521825537085,0.0,0.0,0.0,-0.0064969668164849,60.0,12.977437019348145,-0.0,-6.533391427865355e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.129760292125866e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,9.614090959075838e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,7.100940274540335e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.614085865905508e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0004560500383377,284.86090087890625,294.1499938964844,294.0096435546875,292.8722839355469,295.51593017578125,294.3587646484375,285.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728059521876,2.6841195932547635e-09,0.0009728032164275,-0.0060836826451122,0.0,0.0,0.0,-0.0061434530653059,60.0,12.798124313354492,-0.0,-6.452238920928721e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.129760292125866e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,9.614090959075838e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,7.100940274540335e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.614085865905508e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0004560500383377,284.86090087890625,294.1499938964844,294.0096435546875,292.8722839355469,295.51593017578125,294.3587646484375,285.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728059521876,2.6841195932547635e-09,0.0009728032164275,-0.0060836826451122,0.0,0.0,0.0,-0.0061434530653059,60.0,12.798124313354492,-0.0,-6.452238920928721e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.083961049327628e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,9.565862274030223e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,7.065317913657054e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.565856453264132e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0004537623026408,284.86334228515625,294.1499938964844,293.9291687011719,292.8260498046875,295.4892883300781,294.3302307128906,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.113454522501001e-09,0.0009679229115135,-0.0045883380807936,0.0,0.0,0.0,-0.0058605470694601,60.0,12.62990379333496,-0.0,-6.38766053384643e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.083961049327628e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,9.565862274030223e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,7.065317913657054e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.565856453264132e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0004537623026408,284.86334228515625,294.1499938964844,293.9291687011719,292.8260498046875,295.4892883300781,294.3302307128906,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.113454522501001e-09,0.0009679229115135,-0.0045883380807936,0.0,0.0,0.0,-0.0058605470694601,60.0,12.62990379333496,-0.0,-6.38766053384643e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,9.050211519934236e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.530322131467984e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,7.039068441372365e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,9.530317038297652e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0004520764632616,284.8658447265625,294.1499938964844,293.84930419921875,292.7797546386719,295.4618530273437,294.30731201171875,285.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643281227909,1.6929226909212503e-09,0.0009643264347687,-0.0034863755572587,0.0,0.0,0.0,-0.0056520686484873,60.0,12.475028038024902,-0.0,-6.340279412597738e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
