time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879520,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,9.050211519934236e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.530322131467984e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,7.039068441372365e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,9.530317038297652e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0004520764632616,284.8658447265625,294.1499938964844,293.84930419921875,292.7797546386719,295.4618530273437,294.30731201171875,285.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643281227909,1.6929226909212503e-09,0.0009643264347687,-0.0034863755572587,0.0,0.0,0.0,-0.0056520686484873,60.0,12.475028038024902,-0.0,-6.340279412597738e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,9.031065565068276e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,9.51016045291908e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,7.024176738923416e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,9.510155359748752e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0004511200531851,284.8678894042969,294.1499938964844,293.7862854003906,292.74298095703125,295.4393005371094,294.2925109863281,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622874786145,1.454341758133637e-09,0.000962286023423,-0.002861191984266,0.0,0.0,0.0,-0.0055337925441563,60.0,12.361186981201172,-0.0,-6.313476319519395e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,9.027166379382834e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,9.506054630037396e-05,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.021144119789824e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,9.506048809271306e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0004509252903517,284.868408203125,294.1499938964844,293.7707214355469,292.7338256835937,295.43359375,294.2891845703125,285.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618718759156,1.4057521813271023e-09,0.0009618704789318,-0.0027338659856468,0.0,0.0,0.0,-0.0055097038857638,60.0,12.333917617797852,-0.0,-6.308025035650644e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.018870332511142e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,9.497318387730048e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,7.014691800577566e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.497313294559716e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,0.0004505109100136,284.8697204589844,294.1499938964844,293.7320861816406,292.71112060546875,295.4191589355469,294.2815856933594,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960987759754,1.3023742084783407e-09,0.0009609864791855,-0.0024629703257232,0.0,0.0,0.0,-0.0054584550671279,60.0,12.26827621459961,-0.0,-6.29643395200219e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,9.01189778232947e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.489975491305812e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.009268301771954e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,9.489970398135485e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0004501625953707,284.8710632324219,294.1499938964844,293.6940002441406,292.68865966796875,295.404541015625,294.2747497558594,285.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602440986782,1.215471390203504e-09,0.0009602428763173,-0.0022352465894073,0.0,0.0,0.0,-0.0054153711535036,60.0,12.205218315124512,-0.0,-6.286698095436806e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,9.006149048218504e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.483921894570813e-05,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.004797225818038e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,9.483916801400484e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0004498754569794,284.87408447265625,294.1499938964844,293.61981201171875,292.6446838378906,295.3758239746094,294.2628173828125,285.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254430722445,1.009403005625131e-09,0.0008254420827142,-0.0018282928504049,0.0,0.0,0.0,-0.0046444851905107,60.0,11.730422019958496,-0.0,-6.278675357407337e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,9.006149048218504e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.483921894570813e-05,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.004797225818038e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,9.483916801400484e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0004498754569794,284.87408447265625,294.1499938964844,293.61981201171875,292.6446838378906,295.3758239746094,294.2628173828125,285.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254430722445,1.009403005625131e-09,0.0008254420827142,-0.0018282928504049,0.0,0.0,0.0,-0.0046444851905107,60.0,11.730422019958496,-0.0,-6.278675357407337e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.006339678307995e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.484122711000964e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,7.004944927757606e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.484117617830634e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0004498850030358,284.9488525390625,294.1499938964844,293.5487670898437,292.6023254394531,295.355224609375,294.2511901855469,285.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005825685802847,7.68433983111549e-10,0.0005825678235851,-0.0014376570470631,0.0,0.0,0.0,-0.0033145716879516,60.0,9.432379722595217,-0.0,-6.278933994963154e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.006339678307995e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.484122711000964e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,7.004944927757606e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.484117617830634e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0004498850030358,284.9488525390625,294.1499938964844,293.5487670898437,292.6023254394531,295.355224609375,294.2511901855469,285.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005825685802847,7.68433983111549e-10,0.0005825678235851,-0.0014376570470631,0.0,0.0,0.0,-0.0033145716879516,60.0,9.432379722595217,-0.0,-6.278933994963154e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,4.5014461647951975e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,4.740246367873624e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,3.5011322324862704e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,4.740243821288459e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0002248563978355,284.9335632324219,294.1499938964844,293.48150634765625,292.5619506835937,295.3241271972656,294.2404479980469,285.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004796024004463,5.99872929107903e-10,0.0004796017892658,-0.0010974738979712,0.0,0.0,0.0,-0.0027014764491468,60.0,8.07253646850586,-0.0,-1.5685317933389342e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,4.5014461647951975e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,4.740246367873624e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,3.5011322324862704e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,4.740243821288459e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0002248563978355,284.9335632324219,294.1499938964844,293.48150634765625,292.5619506835937,295.3241271972656,294.2404479980469,285.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004796024004463,5.99872929107903e-10,0.0004796017892658,-0.0010974738979712,0.0,0.0,0.0,-0.0027014764491468,60.0,8.07253646850586,-0.0,-1.5685317933389342e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,3.12248375848867e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,3.288130392320454e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,2.428603511361871e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,3.2881285733310506e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001559744123369,284.9405517578125,294.1499938964844,293.41864013671875,292.5240478515625,295.3091735839844,294.2353515625,285.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336220397613,4.1705050524143406e-10,0.0003336216323077,-0.0007628111634403,0.0,0.0,0.0,-0.0018790606409311,60.0,6.304943084716797,-0.0,-7.547262370621866e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,3.12248375848867e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,3.288130392320454e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,2.428603511361871e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,3.2881285733310506e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001559744123369,284.9405517578125,294.1499938964844,293.41864013671875,292.5240478515625,295.3091735839844,294.2353515625,285.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336220397613,4.1705050524143406e-10,0.0003336216323077,-0.0007628111634403,0.0,0.0,0.0,-0.0018790606409311,60.0,6.304943084716797,-0.0,-7.547262370621866e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,9.009867790155111e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.487837814958766e-05,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,7.007689418969676e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,9.487832721788436e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0004500612267293,284.94342041015625,294.1499938964844,293.3890686035156,292.5061340332031,295.2489318847656,294.19488525390625,285.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,5.341269570635632e-05,1.7500283167048986e-10,-5.341287032933906e-05,-0.0005134983221068,0.0,0.0,0.0,0.0001508329733042,60.0,6.103015899658203,-0.0,-6.283852371780085e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,1.994457488763146e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,2.1002628272981383e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,1.5512479876633734e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,2.100261554005556e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,9.962721378542484e-05,284.9437866210937,294.1499938964844,293.3608093261719,292.4889831542969,295.21942138671875,294.19073486328125,285.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002076632663374,2.6094365557227656e-10,0.000207663004403,-0.0004783624317497,0.0,0.0,0.0,-0.001170449773781,60.0,5.871370792388916,-0.0,-3.079205779243921e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,1.13424166556797e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,1.1944127436436249e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,8.821897608868312e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,1.1944121069973336e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,5.665767821483314e-05,284.9451904296875,294.1499938964844,293.30865478515625,292.4572448730469,295.21563720703125,294.1917419433594,285.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208594912895,1.5116426166361663e-10,0.0001208593384944,-0.0002765541721601,0.0,0.0,0.0,-0.0006807666504755,60.0,3.889238119125366,-0.0,-9.958646129959448e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,1.13424166556797e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,1.1944127436436249e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,8.821897608868312e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,1.1944121069973336e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,5.665767821483314e-05,284.9451904296875,294.1499938964844,293.30865478515625,292.4572448730469,295.21563720703125,294.1917419433594,285.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208594912895,1.5116426166361663e-10,0.0001208593384944,-0.0002765541721601,0.0,0.0,0.0,-0.0006807666504755,60.0,3.889238119125366,-0.0,-9.958646129959448e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,5.80823325435631e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,6.116357781138504e-06,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,4.517523848335259e-06,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,6.116354597907048e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,2.901330663007684e-05,284.9459228515625,294.1499938964844,293.2628173828125,292.42919921875,295.2146911621094,294.1922607421875,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.188962288433686e-05,7.740812157930319e-11,6.18895428488031e-05,-0.0001416177401551,0.0,0.0,0.0,-0.0003486063797026,60.0,2.766915798187256,-0.0,-2.6114227447138205e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,5.80823325435631e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,6.116357781138504e-06,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,4.517523848335259e-06,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,6.116354597907048e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,2.901330663007684e-05,284.9459228515625,294.1499938964844,293.2628173828125,292.42919921875,295.2146911621094,294.1922607421875,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.188962288433686e-05,7.740812157930319e-11,6.18895428488031e-05,-0.0001416177401551,0.0,0.0,0.0,-0.0003486063797026,60.0,2.766915798187256,-0.0,-2.6114227447138205e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.608589284136542e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.746973905232153e-06,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,2.0289069198042853e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.7469725409901e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.3030434274696743e-05,284.9460754394531,294.1499938964844,293.223876953125,292.40533447265625,295.21453857421875,294.1923217773437,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.779622991511133e-05,3.4765898493382956e-11,2.779619535431266e-05,-6.360392580972984e-05,0.0,0.0,0.0,-0.0001565680722706,60.0,2.097110748291016,-0.0,-5.267451058665884e-11,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.608589284136542e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.746973905232153e-06,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,2.0289069198042853e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.7469725409901e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.3030434274696743e-05,284.9460754394531,294.1499938964844,293.223876953125,292.40533447265625,295.21453857421875,294.1923217773437,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.779622991511133e-05,3.4765898493382956e-11,2.779619535431266e-05,-6.360392580972984e-05,0.0,0.0,0.0,-0.0001565680722706,60.0,2.097110748291016,-0.0,-5.267451058665884e-11,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,1.1549628879947704e-06,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,1.2162332723164582e-06,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,8.983063253253931e-07,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,1.2162325901954318e-06,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,5.769274594058516e-06,284.94610595703125,294.1499938964844,293.1958312988281,292.3880615234375,295.2145080566406,294.1923522949219,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.230700218002312e-05,1.5392850188922225e-11,1.2306986718613189e-05,-2.816106643876992e-05,0.0,0.0,0.0,-6.93217443767935e-05,60.0,1.7123271226882937,-0.0,-1.0325833937896434e-11,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,1.0162666512769647e-06,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,1.0701791097744715e-06,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,7.904311587481061e-07,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,1.0701785413402831e-06,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,5.0764583647833206e-06,284.94610595703125,294.1499938964844,293.1923522949219,292.38592529296875,295.2145080566406,294.1923522949219,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.085739495465532e-05,1.3572715867882224e-11,1.0857381312234791e-05,-2.4825514628901143e-05,0.0,0.0,0.0,-6.115219730418175e-05,60.0,1.6773494482040403,-0.0,-7.994741153816154e-12,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,4.774439048560453e-07,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,5.027721385886252e-07,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,3.7134600461286027e-07,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,5.027718543715309e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,2.3849293029343244e-06,284.94610595703125,294.1499938964844,293.1798400878906,292.3782043457031,295.2145080566406,294.1923522949219,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.087666067993268e-06,6.36329270525815e-12,5.087659701530356e-06,-1.164158220490208e-05,0.0,0.0,0.0,-2.8657304937951267e-05,60.0,1.5096532106399536,-0.0,-1.7645492272205798e-12,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,2.565540171417524e-07,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.7016409376301453e-07,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,1.9954241281539e-07,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.701639516544674e-07,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2815394256904256e-06,284.94610595703125,294.1499938964844,293.1693115234375,292.3717041015625,295.2145080566406,294.1923522949219,285.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.736897840804886e-06,3.4223702431029897e-12,2.7368944301997544e-06,-6.260566351556918e-06,0.0,0.0,0.0,-1.5415658708661795e-05,60.0,1.3912880420684814,-0.0,-5.095029216237168e-13,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,3.39059731402358e-08,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,3.5704672995962035e-08,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,2.6371365535737823e-08,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,3.5704651679679955e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.693672260216772e-07,284.94610595703125,294.1499938964844,293.1549377441406,292.3628234863281,295.2145080566406,294.1923522949219,285.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.613529031554208e-07,4.5191864031339523e-13,3.613524484080699e-07,-8.268142437373172e-07,0.0,0.0,0.0,-2.035376382991672e-06,60.0,1.2112716436386108,-0.0,-8.899006070884827e-15,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,3.39059731402358e-08,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,3.5704672995962035e-08,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,2.6371365535737823e-08,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,3.5704651679679955e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.693672260216772e-07,284.94610595703125,294.1499938964844,293.1549377441406,292.3628234863281,295.2145080566406,294.1923522949219,285.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.613529031554208e-07,4.5191864031339523e-13,3.613524484080699e-07,-8.268142437373172e-07,0.0,0.0,0.0,-2.035376382991672e-06,60.0,1.2112716436386108,-0.0,-8.899006070884827e-15,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,2.2488511053353477e-09,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.3681518968032833e-09,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,1.749110078996807e-09,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.368150564535653e-09,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.1233469265903297e-08,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4195664138915163e-08,3.018871163793478e-14,2.4195633940848893e-08,-5.5212538541127294e-08,0.0,0.0,0.0,-1.3624958228319886e-07,60.0,1.0824530124664309,-0.0,-3.9148086038138e-17,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,2.2488511053353477e-09,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.3681518968032833e-09,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,1.749110078996807e-09,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.368150564535653e-09,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.1233469265903297e-08,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4195664138915163e-08,3.018871163793478e-14,2.4195633940848893e-08,-5.5212538541127294e-08,0.0,0.0,0.0,-1.3624958228319886e-07,60.0,1.0824530124664309,-0.0,-3.9148086038138e-17,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,6.38837482913601e-10,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,6.727275403406451e-10,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,4.96874597022412e-10,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,6.727272072737374e-10,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,3.191123143508889e-09,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.926425655251478e-09,8.617876682724072e-15,6.926417217556491e-09,-1.5771590256008494e-08,0.0,0.0,0.0,-3.899913281202316e-08,60.0,0.9928756952285768,-0.0,-3.1591471023569032e-18,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,6.38837482913601e-10,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,6.727275403406451e-10,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,4.96874597022412e-10,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,6.727272072737374e-10,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,3.191123143508889e-09,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.926425655251478e-09,8.617876682724072e-15,6.926417217556491e-09,-1.5771590256008494e-08,0.0,0.0,0.0,-3.899913281202316e-08,60.0,0.9928756952285768,-0.0,-3.1591471023569032e-18,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,2.2846691205558043e-10,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.4058699477080836e-10,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,1.7769684335089406e-10,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.405868559929303e-10,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.1412386591302948e-09,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4754442939922683e-09,3.1025359961255744e-15,2.4754411853677993e-09,-5.638078448555461e-09,0.0,0.0,0.0,-1.3940734788775444e-08,60.0,0.9187356233596802,-0.0,-4.0405053566951634e-19,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,2.2846691205558043e-10,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.4058699477080836e-10,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,1.7769684335089406e-10,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.405868559929303e-10,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.1412386591302948e-09,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4754442939922683e-09,3.1025359961255744e-15,2.4754411853677993e-09,-5.638078448555461e-09,0.0,0.0,0.0,-1.3940734788775444e-08,60.0,0.9187356233596802,-0.0,-4.0405053566951634e-19,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.3025780501034765e-12,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.424728820504818e-12,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.7908976168365398e-12,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.424727519462211e-12,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.1501845482986273e-11,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0892549842943528e-11,4.3401945056253204e-17,2.0892506474856628e-11,-5.0110100097144894e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.8820992112159729,-0.0,-4.104098715421524e-23,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,1.279210027835265e-12,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,1.3470715428537394e-12,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.949431686515076e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,1.347070892332436e-12,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,6.389914205401359e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.851532815955181e-11,5.484811716664044e-18,1.8515322955381383e-11,-3.7365763261298917e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.8523346781730652,-0.0,-1.2666971480239924e-23,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,7.675260167011588e-13,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,8.082429582383088e-13,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,5.969658903488828e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,8.082425245574398e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,3.833948349768468e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.2934549105154716e-12,-8.432260139211475e-18,5.293463150451983e-12,-1.3999384117224787e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7956861257553101,-0.0,-4.560109464673664e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,7.675260167011588e-13,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,8.082429582383088e-13,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,5.969658903488828e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,8.082425245574398e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,3.833948349768468e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.2934549105154716e-12,-8.432260139211475e-18,5.293463150451983e-12,-1.3999384117224787e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7956861257553101,-0.0,-4.560109464673664e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.40476908020282e-12,-9.669084579338526e-18,5.404778621181938e-12,-1.0636430972099651e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.744213342666626,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
