time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.40476908020282e-12,-9.669084579338526e-18,5.404778621181938e-12,-1.0636430972099651e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.744213342666626,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947230298207614e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6971582174301147,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947230298207614e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6971582174301147,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988549095407814e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.6556562781333923,-0.0,-5.066225463738777e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988549095407814e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.6539270281791687,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.498854744104659e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.633979082107544,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.498854744104659e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.6147884726524353,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565639623138996e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.577837347984314,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565639623138996e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.577837347984314,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.5436137318611145,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.5436137318611145,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.5118377208709717,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.5118377208709717,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4822809994220733,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4822809994220733,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4685011804103851,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4551934003829956,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4294537603855133,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4294537603855133,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4054130613803863,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.4054130613803863,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.3829317092895508,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.3829317092895508,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.3618870973587036,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.3618870973587036,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.3495973348617553,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988545786685364e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.3400710821151733,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947226162304553e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3219181597232818,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947226162304553e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3219181597232818,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.304606020450592,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.304606020450592,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2883582413196563,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606959247519808e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2883582413196563,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.050732901635183e-13,1.593995072927038e-17,2.050573523915828e-13,1.4005130605579397e-12,0.0,0.0,0.0,0.0,60.0,0.2730919420719147,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.050732901635183e-13,1.593995072927038e-17,2.050573523915828e-13,1.4005130605579397e-12,0.0,0.0,0.0,0.0,60.0,0.2730919420719147,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.050732901635183e-13,1.5939952383631605e-17,2.050573523915828e-13,1.4005130605579397e-12,0.0,0.0,0.0,0.0,60.0,0.2657287120819092,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,-2.5584200556705294e-13,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,-1.9898862559878522e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.050732901635183e-13,1.593995403799283e-17,2.050573523915828e-13,1.4005130605579397e-12,0.0,0.0,0.0,0.0,60.0,0.2585717737674713,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.506089953613344e-12,1.3898632759250793e-17,-2.506103831401152e-12,4.056017240822163e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2450573444366455,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.506089953613344e-12,1.3898632759250793e-17,-2.506103831401152e-12,4.056017240822163e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2450573444366455,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606957593158586e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2323196828365326,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606957593158586e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2323196828365326,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
