time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884260,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606955938797358e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.220318853855133,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606955938797358e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.220318853855133,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606955938797358e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2089945822954177,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606955938797358e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2089945822954177,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606955938797358e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.2024592757225036,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988542477962913e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1970540285110473,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,-2.5584200556705294e-13,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,-1.9898862559878522e-13,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565635487235933e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1871387362480163,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,-2.5584200556705294e-13,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,-1.9898862559878522e-13,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565635487235933e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1871387362480163,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606954284436133e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.1777298003435135,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606954284436133e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.1777298003435135,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565635487235933e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.168706402182579,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,-2.694143194127696e-13,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,-1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565635487235933e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.168706402182579,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606954284436133e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.1601907461881637,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606954284436133e-17,1.494296629793099e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.1601907461881637,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988540823601688e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1559358686208725,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988537514879238e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1518090069293975,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947218717679039e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.144258439540863,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947218717679039e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.144258439540863,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988534206156788e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1370877921581268,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988534206156788e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1370877921581268,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947213754595365e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.130316361784935,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947213754595365e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.130316361784935,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,5.116840111341059e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,5.388286388255392e-13,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,3.9797725119757044e-13,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,5.388283677749961e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,2.5559656387924568e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8099660552111045e-14,-1.4370120745322344e-17,3.811402961902826e-14,-3.643946255849073e-12,0.0,0.0,0.0,0.0,60.0,0.1238787919282913,-0.0,-2.0267154052839512e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,5.116840111341059e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,5.388286388255392e-13,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,3.9797725119757044e-13,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,5.388283677749961e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,2.5559656387924568e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8099660552111045e-14,-1.4370120745322344e-17,3.811402961902826e-14,-3.643946255849073e-12,0.0,0.0,0.0,0.0,60.0,0.1238787919282913,-0.0,-2.0267154052839512e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.749263056794904e-12,-1.2328801120941533e-17,2.749275199859236e-12,-6.299450544533514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1202284768223762,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.749263056794904e-12,-1.2328798639399694e-17,2.749275199859236e-12,-6.299450544533514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1170395091176033,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947210445872913e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113585829734802,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947210445872913e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113585829734802,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988530897434338e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1059556379914283,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988530897434338e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.1059556379914283,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947211273053529e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1008401066064834,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947211273053529e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1008401066064834,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,5.116840111341059e-13,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,5.388286388255392e-13,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,3.9797725119757044e-13,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,5.388283677749961e-13,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,2.5559656387924568e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8099660552111045e-14,-1.4370117436599893e-17,3.811402961902826e-14,-3.643946255849073e-12,0.0,0.0,0.0,0.0,60.0,0.0959551259875297,-0.0,-2.0267154052839512e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,5.116840111341059e-13,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,5.388286388255392e-13,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,3.9797725119757044e-13,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,5.388283677749961e-13,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,2.5559656387924568e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8099660552111045e-14,-1.4370117436599893e-17,3.811402961902826e-14,-3.643946255849073e-12,0.0,0.0,0.0,0.0,60.0,0.0959551259875297,-0.0,-2.0267154052839512e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947207137150465e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0934405997395515,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.94610595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.749263056794904e-12,-1.2328793676316019e-17,2.749275199859236e-12,-6.299450544533514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0909675508737564,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947207964331077e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0865998044610023,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947207964331077e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0865998044610023,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988527588711887e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.082443930208683,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988527588711887e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.082443930208683,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
