time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886660,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947207137150465e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785129740834236,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947207137150465e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785129740834236,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988525934350662e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0747506618499755,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988525934350662e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0747506618499755,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947204655608625e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0726589187979698,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.749263056794904e-12,-1.2328792021954797e-17,2.749275199859236e-12,-6.299450544533514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0707365199923515,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947202174066789e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.067398726940155,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947202174066789e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.067398726940155,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988522625628212e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0642144158482551,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988522625628212e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0642144158482551,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.29472030012474e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612018220126628,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.29472030012474e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612018220126628,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988522625628212e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0583067499101161,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988522625628212e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0583067499101161,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988519316905762e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.05678441375494,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685720413448e-14,-1.4988516008183312e-17,9.377184629916908e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0553014874458313,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.749263056794904e-12,-1.2328782922968057e-17,2.749275199859236e-12,-6.299450544533514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527335368096828,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,2.694143194127696e-13,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.749263056794904e-12,-1.2328782922968057e-17,2.749275199859236e-12,-6.299450544533514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527335368096828,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.516083683571038e-12,-1.09058775866023e-17,5.516094525592763e-12,-7.273477826974517e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0502581186592578,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.516083683571038e-12,-1.09058775866023e-17,5.516094525592763e-12,-7.273477826974517e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0502581186592578,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606929469017756e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0478910207748413,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606929469017756e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0478910207748413,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606929469017756e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0453381612896919,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606929469017756e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0453381612896919,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988516008183312e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0440934002399444,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988512699460858e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0429469272494316,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988512699460858e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0405936576426029,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988512699460858e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0405936576426029,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.294719307508005e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0382758900523185,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.1499938964844,292.3597717285156,295.2145080566406,294.1923522949219,285.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.294719307508005e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0382758900523185,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1449279785156,292.3571472167969,295.2145080566406,294.1923522949219,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988512699460858e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0359869189560413,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1449279785156,292.3571472167969,295.2145080566406,294.1923522949219,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988512699460858e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0359869189560413,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.13018798828125,292.3495483398437,295.2145080566406,294.1923522949219,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692450593408e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0337984710931777,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,293.13018798828125,292.3495483398437,295.2145080566406,294.1923522949219,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692450593408e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0337984710931777,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.119384765625,292.3439636230469,295.2145080566406,294.1923522949219,285.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517077652948514e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0327706560492515,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.1063842773437,292.3372802734375,295.2145080566406,294.1923522949219,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517077652948514e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0317803584039211,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.07421875,292.3206787109375,295.2145080566406,294.1923522949219,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988511045099636e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0298587474972009,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.07421875,292.3206787109375,295.2145080566406,294.1923522949219,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988511045099636e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0298587474972009,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.0343322753906,292.3000183105469,295.2145080566406,294.1923522949219,285.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988511045099636e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0280577149242162,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,293.0343322753906,292.3000183105469,295.2145080566406,294.1923522949219,285.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988511045099636e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0280577149242162,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
