time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893980,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3673400878906,291.3673400878906,295.2145080566406,294.1923522949219,285.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0022570865694433,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3673400878906,291.3673400878906,295.2145080566406,294.1923522949219,285.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0022570865694433,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3689270019531,291.3689270019531,295.2145080566406,294.1923522949219,285.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947188939176988e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002195636043325,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.3706970214844,291.3706970214844,295.2145080566406,294.1923522949219,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988509390738408e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.002132152672857,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.3747253417969,291.3747253417969,295.2145080566406,294.1923522949219,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565601572830819e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020259714219719,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.3747253417969,291.3747253417969,295.2145080566406,294.1923522949219,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565601572830819e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020259714219719,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3793640136719,291.3793640136719,295.2145080566406,294.1923522949219,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0019051152048632,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3793640136719,291.3793640136719,295.2145080566406,294.1923522949219,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0019051152048632,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.38458251953125,291.38458251953125,295.2145080566406,294.1923522949219,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0017932632472366,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.38458251953125,291.38458251953125,295.2145080566406,294.1923522949219,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0017932632472366,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3902893066406,291.3902893066406,295.2145080566406,294.1923522949219,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0016891753766685,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3902893066406,291.3902893066406,295.2145080566406,294.1923522949219,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0016891753766685,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.3933410644531,291.3933410644531,295.2145080566406,294.1923522949219,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0016440742183476,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.3965148925781,291.3965148925781,295.2145080566406,294.1923522949219,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0015998955350369,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4031677246094,291.4031677246094,295.2145080566406,294.1923522949219,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947188111996374e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015244485111907,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4031677246094,291.4031677246094,295.2145080566406,294.1923522949219,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947188111996374e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015244485111907,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.41021728515625,291.41021728515625,295.2145080566406,294.1923522949219,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.001433037687093,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.41021728515625,291.41021728515625,295.2145080566406,294.1923522949219,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.001433037687093,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4176330566406,291.4176330566406,295.2145080566406,294.1923522949219,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0013668294996023,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4176330566406,291.4176330566406,295.2145080566406,294.1923522949219,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0013668294996023,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.42535400390625,291.42535400390625,295.2145080566406,294.1923522949219,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0012837812537327,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.42535400390625,291.42535400390625,295.2145080566406,294.1923522949219,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0012837812537327,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4293212890625,291.4293212890625,295.2145080566406,294.1923522949219,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.001250481349416,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.433349609375,291.433349609375,295.2145080566406,294.1923522949219,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0012259481009095,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.44158935546875,291.44158935546875,295.2145080566406,294.1923522949219,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0011614561080932,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.44158935546875,291.44158935546875,295.2145080566406,294.1923522949219,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0011614561080932,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.45001220703125,291.45001220703125,295.2145080566406,294.1923522949219,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0011222172761335,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.45001220703125,291.45001220703125,295.2145080566406,294.1923522949219,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560692119721163e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0011222172761335,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4595031738281,291.45330810546875,295.2145080566406,294.1923522949219,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0014518634416162,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4595031738281,291.45330810546875,295.2145080566406,294.1923522949219,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0014518634416162,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4709777832031,291.4576110839844,295.2145080566406,294.1923522949219,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0138035099953413,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4709777832031,291.4576110839844,295.2145080566406,294.1923522949219,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988507736377186e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,0.0138035099953413,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4773864746094,291.4601135253906,295.2145080566406,294.1923522949219,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606919542850405e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0506669804453849,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4842224121094,291.4628601074219,295.2145080566406,294.1923522949219,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565599091288981e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0850166678428649,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4991760253906,291.468994140625,295.2145080566406,294.1923522949219,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606919542850405e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0747810155153274,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.4991760253906,291.468994140625,295.2145080566406,294.1923522949219,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606919542850405e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0747810155153274,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.51568603515625,291.4759521484375,295.2145080566406,294.1923522949219,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565599091288981e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0321711190044879,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.51568603515625,291.4759521484375,295.2145080566406,294.1923522949219,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565599091288981e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0321711190044879,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.5335998535156,291.4836730957031,295.2145080566406,294.1923522949219,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606919542850405e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.019824743270874,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.5335998535156,291.4836730957031,295.2145080566406,294.1923522949219,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606919542850405e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.019824743270874,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.55279541015625,291.4920349121094,295.2145080566406,294.1923522949219,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606919542850405e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,0.0128625025972723,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
