time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898900,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.0147705078125,291.7061462402344,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988504427654736e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.0990595001203474e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.02264404296875,291.7099609375,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988502773293508e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.865447666205e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.03717041015625,291.7170715332031,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988502773293508e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.5306062778108753e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.03717041015625,291.7170715332031,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988502773293508e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.5306062778108753e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.04998779296875,291.723388671875,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565594955385918e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1689607163134497e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.04998779296875,291.723388671875,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565594955385918e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1689607163134497e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,292.05322265625,291.7225036621094,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560691457976673e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,4.516721219260944e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,292.05322265625,291.7225036621094,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.560691457976673e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,4.516721219260944e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.0399475097656,291.7087097167969,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988501118932286e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,2.0681400201283395e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.0399475097656,291.7087097167969,295.2145080566406,294.1923522949219,285.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988501118932286e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,2.0681400201283395e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.0275573730469,291.6972961425781,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988501118932286e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,9.394960216013716e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,292.0115051269531,291.6830444335937,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988501118932286e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.4379017557075713e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.9691772460937,291.6465759277344,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988501118932286e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.323598735325504e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.9691772460937,291.6465759277344,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.4988501118932286e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.323598735325504e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.9143371582031,291.6003112792969,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.3759295143245254e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.9143371582031,291.6003112792969,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.3759295143245254e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.8482971191406,291.5452880859375,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,6.541390575875994e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.8482971191406,291.5452880859375,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,6.541390575875994e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.7723693847656,291.48260498046875,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.0507090337341651e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.7723693847656,291.48260498046875,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.0507090337341651e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.7311096191406,291.4486694335937,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,9.423697520105634e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,-2.6941418388749805e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.6878967285156,291.4132080078125,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565593301024693e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.498976058035623e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.59619140625,291.3382263183594,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,4.055031695315847e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.59619140625,291.3382263183594,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,4.055031695315847e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4985656738281,291.25860595703125,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517090887838315e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.17088449971925e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.4985656738281,291.25860595703125,295.2145080566406,294.1923522949219,285.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517090887838315e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.17088449971925e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.3963928222656,291.17547607421875,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.3915848285250831e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6941418388749805e-13,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,291.3963928222656,291.17547607421875,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,1.3915848285250831e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.2909851074219,291.08984375,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947179840190249e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5019849342934322e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.2909851074219,291.08984375,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947179840190249e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5019849342934322e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.2374572753906,291.0464172363281,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947179840190249e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2120144674554467e-05,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.1836242675781,291.00274658203125,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947179013009636e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.887937267194502e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.07568359375,290.915283203125,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,6.623048648179974e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,291.07568359375,290.915283203125,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,6.623048648179974e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.9684753417969,290.8285217285156,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,4.832036211155355e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.9684753417969,290.8285217285156,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,4.832036211155355e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.86334228515625,290.7434997558594,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,3.2814207315823296e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.86334228515625,290.7434997558594,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,3.2814207315823296e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941418388749805e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.7615661621094,290.6613464355469,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565593301024693e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.853087383096863e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941418388749805e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.7615661621094,290.6613464355469,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565593301024693e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.853087383096863e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
