time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901300,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.7123718261719,290.62164306640625,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.4233690990295145e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.6645202636719,290.5830993652344,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,2.38832808463485e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.573486328125,290.5098571777344,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.2186318372187088e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.573486328125,290.5098571777344,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.2186318372187088e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.4898376464844,290.4427490234375,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,6.566803563146095e-07,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.4898376464844,290.4427490234375,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,6.566803563146095e-07,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.4148864746094,290.3828430175781,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,5.897302798985038e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.4148864746094,290.3828430175781,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,5.897302798985038e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.34991455078125,290.3312683105469,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517090887838315e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8322556318016723e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.34991455078125,290.3312683105469,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517090887838315e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8322556318016723e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.3216247558594,290.3089294433594,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,6.421886610041838e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.2963256835937,290.2890930175781,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,5.780030278401682e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.25537109375,290.25537109375,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,2.4601717996119987e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.25537109375,290.25537109375,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,2.4601717996119987e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.2284240722656,290.2284240722656,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.3787599755232804e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.2284240722656,290.2284240722656,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,1.3787599755232804e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.216796875,290.216796875,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517090887838315e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.278172352518595e-07,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.216796875,290.216796875,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.561747255297453e-12,1.4517090887838315e-17,-2.561761783606565e-12,2.3745404514191604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.278172352518595e-07,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.2218017578125,290.2218017578125,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,9.531451723887583e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,2.5584200556705294e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,2.694143194127696e-13,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,1.9898862559878522e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941418388749805e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.2218017578125,290.2218017578125,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.375685042787089e-14,-1.498849946457106e-17,9.377183952290549e-14,-1.962469683286505e-12,0.0,0.0,0.0,0.0,60.0,9.531451723887583e-06,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,5.116840111341059e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,5.388286388255392e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,3.9797725119757044e-13,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,5.388283677749961e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,2.5559656387924568e-12,284.9460754394531,294.1499938964844,290.2309875488281,290.2309875488281,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.617404340141128e-12,1.513550434867276e-17,-2.617419518971542e-12,6.93063824646484e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.301218981097918e-05,-0.0,-2.0267154052839512e-24,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,-2.5584200556705294e-13,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,-2.694143194127696e-13,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,-1.9898862559878522e-13,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941418388749805e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,-1.2779828193962284e-12,284.9460754394531,294.1499938964844,290.24481201171875,290.24481201171875,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.860577443322687e-12,-1.3565593301024693e-17,2.860590887429626e-12,-2.936497182567943e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.69159520737594e-05,-0.0,-5.066788513209878e-25,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.2870788574219,290.2870788574219,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,6.384564130712533e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.2870788574219,290.2870788574219,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4941405046802608e-13,-1.5606912925405505e-17,1.4942964942678274e-13,-2.8099311072393733e-13,0.0,0.0,0.0,0.0,60.0,6.384564130712533e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.3500061035156,290.3500061035156,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947179840190249e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.269415972477873e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0,284.9460754394531,294.1499938964844,290.3500061035156,290.3500061035156,295.2145080566406,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.804920141638579e-12,-1.2947179840190249e-17,2.804933152064648e-12,-4.617973971970946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.269415972477873e-06,-0.0,-0.0,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,2.2880461969521093e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,2.4094260808738e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,1.779595137918477e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,2.4094248374240124e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,1.142925611929968e-07,284.94598388671875,294.1499938964844,290.4269714355469,290.416015625,295.21453857421875,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4379551177844405e-07,3.049122098471718e-13,2.437951991396403e-07,-5.578658033300599e-07,0.0,0.0,0.0,-1.373235136270523e-06,60.0,7.928838022053242e-05,-0.0,-4.052459306032276e-15,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,2.2880461969521093e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,2.4094260808738e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,1.779595137918477e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,2.4094248374240124e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,1.142925611929968e-07,284.94598388671875,294.1499938964844,290.4269714355469,290.416015625,295.21453857421875,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4379551177844405e-07,3.049122098471718e-13,2.437951991396403e-07,-5.578658033300599e-07,0.0,0.0,0.0,-1.373235136270523e-06,60.0,7.928838022053242e-05,-0.0,-4.052459306032276e-15,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,1.554979576212645e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,1.6374706035549025e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,1.209430990911642e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,1.6374697509036198e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,7.76743888764031e-07,284.94598388671875,294.1499938964844,290.51025390625,290.48712158203125,295.21453857421875,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6571336800552672e-06,2.07258255696674e-12,1.6571316336921882e-06,-3.791757080762181e-06,0.0,0.0,0.0,-9.33412229642272e-06,60.0,0.003603562247008,-0.0,-1.8717094389143762e-13,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,1.554979576212645e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,1.6374706035549025e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,1.209430990911642e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,1.6374697509036198e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,7.76743888764031e-07,284.94598388671875,294.1499938964844,290.51025390625,290.48712158203125,295.21453857421875,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6571336800552672e-06,2.07258255696674e-12,1.6571316336921882e-06,-3.791757080762181e-06,0.0,0.0,0.0,-9.33412229642272e-06,60.0,0.003603562247008,-0.0,-1.8717094389143762e-13,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,3.9357863101940893e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,4.144578156228818e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,3.0611732881880016e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,4.1445761667091574e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,1.966005356734968e-06,284.94598388671875,294.1499938964844,290.5541381835937,290.52447509765625,295.21453857421875,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.195764631731436e-06,5.2473173375866544e-12,4.195759174763225e-06,-9.59957469603978e-06,0.0,0.0,0.0,-2.363321254961193e-05,60.0,0.0098200105130672,-0.0,-1.1990909567355379e-12,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,6.42097688796639e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,6.761607096450462e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,4.994103051103593e-07,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,6.76160368584533e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,3.2074085538624786e-06,284.94598388671875,294.1499938964844,290.5994567871094,290.5629272460937,295.21453857421875,294.1923522949219,285.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.844740710221231e-06,8.560299170901065e-12,6.844732070021564e-06,-1.566046557854861e-05,0.0,0.0,0.0,-3.855400427710265e-05,60.0,0.016288386657834,-0.0,-3.191473777960918e-12,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,2.0391585167089943e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,2.147334953406244e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,1.58601540078962e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,2.1473338165378664e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,1.0186011422774754e-05,284.9462890625,294.1499938964844,290.69415283203125,290.64306640625,295.2141418457031,294.1923217773437,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.172743006667588e-05,2.7175681843738527e-11,2.1727402781834822e-05,-4.971790986019187e-05,0.0,0.0,0.0,-0.0001223844592459,60.0,0.0558731779456138,-0.0,-3.218778021896185e-11,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,2.0391585167089943e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,2.147334953406244e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,1.58601540078962e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,2.1473338165378664e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,1.0186011422774754e-05,284.9462890625,294.1499938964844,290.69415283203125,290.64306640625,295.2141418457031,294.1923217773437,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.172743006667588e-05,2.7175681843738527e-11,2.1727402781834822e-05,-4.971790986019187e-05,0.0,0.0,0.0,-0.0001223844592459,60.0,0.0558731779456138,-0.0,-3.218778021896185e-11,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,4.819590685656294e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,5.0752678362187e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,3.748578137674485e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,5.0752651077345945e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,2.4074834072962403e-05,284.9475402832031,294.1499938964844,290.7939453125,290.72711181640625,295.2122802734375,294.19207763671875,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.135346509632655e-05,6.423048204418079e-11,5.135339961270802e-05,-0.0001175096840597,0.0,0.0,0.0,-0.0002892595075536,60.0,0.2368458211421966,-0.0,-1.7980815447682372e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,4.819590685656294e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,5.0752678362187e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,3.748578137674485e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,5.0752651077345945e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,2.4074834072962403e-05,284.9475402832031,294.1499938964844,290.7939453125,290.72711181640625,295.2122802734375,294.19207763671875,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.135346509632655e-05,6.423048204418079e-11,5.135339961270802e-05,-0.0001175096840597,0.0,0.0,0.0,-0.0002892595075536,60.0,0.2368458211421966,-0.0,-1.7980815447682372e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,8.712416274647694e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.174606930173468e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,6.776337613700889e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.174601473205256e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,4.352029282017611e-05,284.9501037597656,294.1499938964844,290.8984375,290.8146667480469,295.208251953125,294.19110107421875,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.283245890401304e-05,1.1611038519543372e-10,9.28323424886912e-05,-0.0002124238671967,0.0,0.0,0.0,-0.000522898917552,60.0,0.4948385059833526,-0.0,-5.8757904097817e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,8.712416274647694e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.174606930173468e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,6.776337613700889e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.174601473205256e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,4.352029282017611e-05,284.9501037597656,294.1499938964844,290.8984375,290.8146667480469,295.208251953125,294.19110107421875,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.283245890401304e-05,1.1611038519543372e-10,9.28323424886912e-05,-0.0002124238671967,0.0,0.0,0.0,-0.000522898917552,60.0,0.4948385059833526,-0.0,-5.8757904097817e-10,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,1.4132422620605212e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,1.4882142750138884e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,1.099190649256343e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,1.4882134564686568e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,7.059432391542941e-05,284.94342041015625,294.1499938964844,291.0072326660156,290.90533447265625,295.2065124511719,294.1883850097656,285.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001505830878159,1.883422168225124e-10,0.000150582898641,-0.00034457212314,0.0,0.0,0.0,-0.0008481920231133,60.0,0.8435273766517639,-0.0,-1.546045735878465e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,1.4132422620605212e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,1.4882142750138884e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,1.099190649256343e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,1.4882134564686568e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,7.059432391542941e-05,284.94342041015625,294.1499938964844,291.0072326660156,290.90533447265625,295.2065124511719,294.1883850097656,285.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001505830878159,1.883422168225124e-10,0.000150582898641,-0.00034457212314,0.0,0.0,0.0,-0.0008481920231133,60.0,0.8435273766517639,-0.0,-1.546045735878465e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
