time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903700,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,1.7544423826620914e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,1.847514977271203e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,1.36456910695415e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,1.8475138858775608e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,8.763797086430714e-05,284.939697265625,294.1499938964844,291.0630798339844,290.95172119140625,295.20489501953125,294.1868591308594,285.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000186938457773,2.3381382940890205e-10,0.0001869382249424,-0.0004277623957023,0.0,0.0,0.0,-0.0010529716964811,60.0,1.0087088346481323,-0.0,-2.3826887129985153e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,2.168018181691877e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,2.283030698890797e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,1.6862397387740202e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,2.283029425598216e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0001082969174603,284.9429626464844,294.1499938964844,291.119873046875,290.9987487792969,295.1981811523437,294.1830749511719,285.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310087584191,2.889341266243406e-10,0.0002310084819328,-0.0005286043160595,0.0,0.0,0.0,-0.001301207114011,60.0,1.365554690361023,-0.0,-3.638437329200883e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,3.044255390705075e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,3.2057520002126694e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,2.3677590434090234e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,3.205750181223266e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001520667428849,284.9501037597656,294.1499938964844,291.2359619140625,291.0944519042969,295.1792297363281,294.16900634765625,285.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243712417315,4.0570810599938056e-10,0.0003243708342779,-0.0007422426133416,0.0,0.0,0.0,-0.0018270930740982,60.0,2.1275129318237305,-0.0,-7.1738313067726275e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,3.044255390705075e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,3.2057520002126694e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,2.3677590434090234e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,3.205750181223266e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001520667428849,284.9501037597656,294.1499938964844,291.2359619140625,291.0944519042969,295.1792297363281,294.16900634765625,285.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243712417315,4.0570810599938056e-10,0.0003243708342779,-0.0007422426133416,0.0,0.0,0.0,-0.0018270930740982,60.0,2.1275129318237305,-0.0,-7.1738313067726275e-09,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,3.996109080617316e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,4.208101017866284e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,3.108091186732054e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,4.208098835079e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001996137871174,284.9564208984375,294.1499938964844,291.3551330566406,291.1921081542969,295.15203857421875,294.14361572265625,285.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004203912976663,5.271514336158134e-10,0.0004203907446935,-0.0009654990863054,0.0,0.0,0.0,-0.0023687747307121,60.0,2.948697328567505,-0.0,-1.2361283552309033e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,3.996109080617316e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,4.208101017866284e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,3.108091186732054e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,4.208098835079e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001996137871174,284.9564208984375,294.1499938964844,291.3551330566406,291.1921081542969,295.15203857421875,294.14361572265625,285.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004203912976663,5.271514336158134e-10,0.0004203907446935,-0.0009654990863054,0.0,0.0,0.0,-0.0023687747307121,60.0,2.948697328567505,-0.0,-1.2361283552309033e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,4.727040504803881e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,4.977808202966117e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,3.6765944969374686e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,4.977805656380952e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0002361252991249,284.9595642089844,294.1499938964844,291.4769287109375,291.2912902832031,295.11834716796875,294.1119689941406,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000546668190509,6.71631472659584e-10,0.0005466675502248,-0.0012190623674541,0.0,0.0,0.0,-0.003072032239288,60.0,3.96168065071106,-0.0,-1.7296866161586877e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,4.727040504803881e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,4.977808202966117e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,3.6765944969374686e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,4.977805656380952e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0002361252991249,284.9595642089844,294.1499938964844,291.4769287109375,291.2912902832031,295.11834716796875,294.1119689941406,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000546668190509,6.71631472659584e-10,0.0005466675502248,-0.0012190623674541,0.0,0.0,0.0,-0.003072032239288,60.0,3.96168065071106,-0.0,-1.7296866161586877e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.003790182759985e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,9.48143788264133e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,7.002962229307741e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.481432789471e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0004497576446738,284.9858703613281,294.1499938964844,291.6009521484375,291.3916015625,295.09228515625,294.0714416503906,285.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006977012963034,8.521590655341527e-10,0.0006977004231885,-0.0015426386380568,0.0,0.0,0.0,-0.0039311936125159,60.0,4.863545894622803,-0.0,-6.27536849151511e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.003790182759985e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,9.48143788264133e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,7.002962229307741e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.481432789471e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0004497576446738,284.9858703613281,294.1499938964844,291.6009521484375,291.3916015625,295.09228515625,294.0714416503906,285.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006977012963034,8.521590655341527e-10,0.0006977004231885,-0.0015426386380568,0.0,0.0,0.0,-0.0039311936125159,60.0,4.863545894622803,-0.0,-6.27536849151511e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.003152081277221e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.48076558415778e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,7.002465281402692e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.48076049098745e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,0.0004497257759794,284.99371337890625,294.1499938964844,291.6636962890625,291.4420471191406,295.0615539550781,294.0466613769531,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008572668302804,1.0040780429321215e-09,0.0008572658407501,-0.0017824699170887,0.0,0.0,0.0,-0.004802037961781,60.0,5.581164360046387,-0.0,-6.274476760381732e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.007962216855958e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,9.485830378253012e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,7.006206578807905e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.485826012678444e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0004499660280998,285.02618408203125,294.1499938964844,291.726806640625,291.4926452636719,295.04022216796875,294.02197265625,285.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180787601508,1.1243723729847943e-09,0.0009180775959976,-0.0020379126071929,0.0,0.0,0.0,-0.0051621776074171,60.0,6.0023345947265625,-0.0,-6.281180020550893e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.023103484651074e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.501774911768734e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,7.017983443802223e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.501770546194166e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0004507224075496,285.0400085449219,294.1499938964844,291.8540954589844,291.5940246582031,294.9881591796875,293.9646911621094,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438574245199,1.4373345846863115e-09,0.001043856027536,-0.0027349111624062,0.0,0.0,0.0,-0.0059361131861805,60.0,7.806334495544434,-0.0,-6.302308719341454e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.023103484651074e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.501774911768734e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,7.017983443802223e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.501770546194166e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0004507224075496,285.0400085449219,294.1499938964844,291.8540954589844,291.5940246582031,294.9881591796875,293.9646911621094,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438574245199,1.4373345846863115e-09,0.001043856027536,-0.0027349111624062,0.0,0.0,0.0,-0.0059361131861805,60.0,7.806334495544434,-0.0,-6.302308719341454e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.054879774339496e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.535237040836364e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.04269768903032e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,9.535231947666034e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.000452309672255,285.0424499511719,294.1499938964844,291.9823913574219,291.69537353515625,294.95806884765625,293.8785705566406,285.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964876206126,1.750682376844281e-09,0.0009648744598962,-0.0036376758944243,0.0,0.0,0.0,-0.0056809750385582,60.0,8.149428367614746,-0.0,-6.346770220488906e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.054879774339496e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.535237040836364e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.04269768903032e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,9.535231947666034e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.000452309672255,285.0424499511719,294.1499938964844,291.9823913574219,291.69537353515625,294.95806884765625,293.8785705566406,285.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964876206126,1.750682376844281e-09,0.0009648744598962,-0.0036376758944243,0.0,0.0,0.0,-0.0056809750385582,60.0,8.149428367614746,-0.0,-6.346770220488906e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.091338142752647e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.573628631187604e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.071054278640077e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.573624265613034e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0004541308444458,285.0450439453125,294.1499938964844,292.1112670898437,291.7962646484375,294.9093933105469,293.7664489746094,285.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687039419077,2.2048061154578136e-09,0.0009687017300166,-0.0048277163878083,0.0,0.0,0.0,-0.0059058223851025,60.0,8.802379608154297,-0.0,-6.39797690382693e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.091338142752647e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.573628631187604e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.071054278640077e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.573624265613034e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0004541308444458,285.0450439453125,294.1499938964844,292.1112670898437,291.7962646484375,294.9093933105469,293.7664489746094,285.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687039419077,2.2048061154578136e-09,0.0009687017300166,-0.0048277163878083,0.0,0.0,0.0,-0.0059058223851025,60.0,8.802379608154297,-0.0,-6.39797690382693e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.133580169873312e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.618111653253436e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,7.103908865246922e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.618107287678868e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0004562409303616,285.0477600097656,294.1499938964844,292.2403564453125,291.8963623046875,294.8636169433594,293.6370849609375,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732043254189,2.731048942550273e-09,0.0009732015896588,-0.006206655409187,0.0,0.0,0.0,-0.0061667030677199,60.0,9.215401649475098,-0.0,-6.457564438733243e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.133580169873312e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.618111653253436e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,7.103908865246922e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.618107287678868e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0004562409303616,285.0477600097656,294.1499938964844,292.2403564453125,291.8963623046875,294.8636169433594,293.6370849609375,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732043254189,2.731048942550273e-09,0.0009732015896588,-0.006206655409187,0.0,0.0,0.0,-0.0061667030677199,60.0,9.215401649475098,-0.0,-6.457564438733243e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.156628948403522e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.64238352025859e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,7.121836097212508e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.642379154684022e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0004573922778945,285.0491638183594,294.1499938964844,292.3048400878906,291.9459533691406,294.84197998046875,293.56903076171875,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975661096163,3.018197247683929e-09,0.0009756580693647,-0.0069590690545737,0.0,0.0,0.0,-0.0063090603798627,60.0,9.3811616897583,-0.0,-6.49019540333029e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.180561028188094e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.667584527051076e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,7.140449451981112e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.667580161476508e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0004585877177305,285.0505676269531,294.1499938964844,292.3692321777344,291.9952087402344,294.82086181640625,293.5009765625,285.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782110573723,3.3163365387167687e-09,0.000978207681328,-0.0077402698807418,0.0,0.0,0.0,-0.0064568622037768,60.0,9.53825569152832,-0.0,-6.524162188270567e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.228185081155972e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.717735520098358e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,7.177490624599159e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.71773115452379e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.000460966664832,285.0534973144531,294.1499938964844,292.4974670410156,292.09246826171875,294.780517578125,293.37115478515625,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832839714363,3.90964549623618e-09,0.0009832801297307,-0.0092948507517576,0.0,0.0,0.0,-0.0067509859800338,60.0,9.832467079162598,-0.0,-6.592021861706598e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.228185081155972e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.717735520098358e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,7.177490624599159e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.71773115452379e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.000460966664832,285.0534973144531,294.1499938964844,292.4974670410156,292.09246826171875,294.780517578125,293.37115478515625,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832839714363,3.90964549623618e-09,0.0009832801297307,-0.0092948507517576,0.0,0.0,0.0,-0.0067509859800338,60.0,9.832467079162598,-0.0,-6.592021861706598e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.257725469069555e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.748842421686275e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.200465915957466e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.748838056111708e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004624422290362,285.0565185546875,294.1499938964844,292.62469482421875,292.187744140625,294.7429504394531,293.2685852050781,285.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864335879683,4.277639131800015e-09,0.0009864293970167,-0.0102590266615152,0.0,0.0,0.0,-0.006933428812772,60.0,10.097201347351074,-0.0,-6.634286364715082e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.257725469069555e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.748842421686275e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.200465915957466e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.748838056111708e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004624422290362,285.0565185546875,294.1499938964844,292.62469482421875,292.187744140625,294.7429504394531,293.2685852050781,285.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864335879683,4.277639131800015e-09,0.0009864293970167,-0.0102590266615152,0.0,0.0,0.0,-0.006933428812772,60.0,10.097201347351074,-0.0,-6.634286364715082e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.279976802645253e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.772274643182756e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,7.217772508738562e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.772269550012425e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.000463553762529,285.05963134765625,294.1499938964844,292.7504577636719,292.2806701660156,294.7080078125,293.1873474121094,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554827182090548e-09,0.0009887976339086,-0.01098526827991,0.0,0.0,0.0,-0.0070708328858017,60.0,10.341730117797852,-0.0,-6.666211760375519e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.279976802645253e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.772274643182756e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,7.217772508738562e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.772269550012425e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.000463553762529,285.05963134765625,294.1499938964844,292.7504577636719,292.2806701660156,294.7080078125,293.1873474121094,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554827182090548e-09,0.0009887976339086,-0.01098526827991,0.0,0.0,0.0,-0.0070708328858017,60.0,10.341730117797852,-0.0,-6.666211760375519e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.295072231907398e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.78817042778246e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,7.229512993944809e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.788165334612132e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0004643077845685,285.0628356933594,294.1499938964844,292.8743591308594,292.3708190917969,294.67584228515625,293.13543701171875,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904109174385,4.7428527771842255e-09,0.0009904061444103,-0.0114778913557529,0.0,0.0,0.0,-0.007164048962295,60.0,10.568940162658691,-0.0,-6.687911024982895e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.295072231907398e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.78817042778246e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,7.229512993944809e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.788165334612132e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0004643077845685,285.0628356933594,294.1499938964844,292.8743591308594,292.3708190917969,294.67584228515625,293.13543701171875,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904109174385,4.7428527771842255e-09,0.0009904061444103,-0.0114778913557529,0.0,0.0,0.0,-0.007164048962295,60.0,10.568940162658691,-0.0,-6.687911024982895e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.299145312979816e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.792459604796022e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.232681673485786e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.792455239221454e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.000464511278551,285.064453125,294.1499938964844,292.9354858398437,292.41473388671875,294.6610412597656,293.1224975585937,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908443316817,4.793581975803818e-09,0.0009908395586535,-0.0116107994690537,0.0,0.0,0.0,-0.0071891960687935,60.0,10.67491340637207,-0.0,-6.693771581467446e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.30270689423196e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.796209633350372e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,7.235450902953744e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.796205267775804e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.0004646891611628,285.0661315917969,294.1499938964844,292.9960021972656,292.45782470703125,294.6466064453125,293.11651611328125,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912244277074,4.837931832923914e-09,0.0009912195382639,-0.0117269922047853,0.0,0.0,0.0,-0.007211185991764,60.0,10.779016494750977,-0.0,-6.698896726220482e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.305696585215628e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.79935794021003e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.237776299007237e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.79935357463546e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004648385220207,285.0694885253906,294.1499938964844,293.1152038574219,292.5414733886719,294.6197509765625,293.1152038574219,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915431728586,4.875139403281992e-09,0.0009915382834151,-0.0118244728073477,0.0,0.0,0.0,-0.0072296340949833,60.0,10.975401878356934,-0.0,-6.703198351942774e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.305696585215628e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.79935794021003e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.237776299007237e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.79935357463546e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004648385220207,285.0694885253906,294.1499938964844,293.1152038574219,292.5414733886719,294.6197509765625,293.1152038574219,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915431728586,4.875139403281992e-09,0.0009915382834151,-0.0118244728073477,0.0,0.0,0.0,-0.0072296340949833,60.0,10.975401878356934,-0.0,-6.703198351942774e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.306936408393084e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.800663974601775e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.238741090986878e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.800659609027208e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004649004840757,285.07293701171875,294.1499938964844,293.2309265136719,292.6209716796875,294.5954895019531,293.13311767578125,285.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916740236803,4.890543081614851e-09,0.0009916691342368,-0.0118648298084735,0.0,0.0,0.0,-0.0072372662834823,60.0,11.158591270446776,-0.0,-6.704979682581326e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.306936408393084e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.800663974601775e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.238741090986878e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.800659609027208e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004649004840757,285.07293701171875,294.1499938964844,293.2309265136719,292.6209716796875,294.5954895019531,293.13311767578125,285.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916740236803,4.890543081614851e-09,0.0009916691342368,-0.0118648298084735,0.0,0.0,0.0,-0.0072372662834823,60.0,11.158591270446776,-0.0,-6.704979682581326e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.308824519393966e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.80265176622197e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,7.24020937923342e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.802647400647402e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0004649947804864,285.0764465332031,294.1499938964844,293.34332275390625,292.69635009765625,294.57354736328125,293.1666259765625,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918748401105,4.914023410407253e-09,0.000991869950667,-0.0119263464584946,0.0,0.0,0.0,-0.0072489064186811,60.0,11.33175563812256,-0.0,-6.7076953769174e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.308824519393966e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.80265176622197e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,7.24020937923342e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.802647400647402e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0004649947804864,285.0764465332031,294.1499938964844,293.34332275390625,292.69635009765625,294.57354736328125,293.1666259765625,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918748401105,4.914023410407253e-09,0.000991869950667,-0.0119263464584946,0.0,0.0,0.0,-0.0072489064186811,60.0,11.33175563812256,-0.0,-6.7076953769174e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.31246322579682e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.8064832855016e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.243038999149576e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.806478919927032e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004651765339076,285.0800476074219,294.1499938964844,293.4518737792969,292.76708984375,294.5538635253906,293.21307373046875,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922620374709,4.959310295760133e-09,0.0009922571480274,-0.0120449941605329,0.0,0.0,0.0,-0.0072713568806648,60.0,11.495742797851562,-0.0,-6.712934919050896e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
