time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906040,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.31246322579682e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.8064832855016e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.243038999149576e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.806478919927032e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004651765339076,285.0800476074219,294.1499938964844,293.4518737792969,292.76708984375,294.5538635253906,293.21307373046875,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922620374709,4.959310295760133e-09,0.0009922571480274,-0.0120449941605329,0.0,0.0,0.0,-0.0072713568806648,60.0,11.495742797851562,-0.0,-6.712934919050896e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.315057832282037e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.809216135181488e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,7.24505734979175e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.809211769606918e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0004653061623685,285.0818786621094,294.1499938964844,293.5045471191406,292.80059814453125,294.5450134277344,293.2410583496094,285.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925386402755,4.991620894401194e-09,0.0009925336344167,-0.0121296448633074,0.0,0.0,0.0,-0.0072873756289482,60.0,11.57395362854004,-0.0,-6.7166745054692e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.317953663412482e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.81226476142183e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.24730925867334e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.812261123443022e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0004654508084058,285.083740234375,294.1499938964844,293.5560913085937,292.83282470703125,294.5366516113281,293.2711486816406,285.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992847373709,5.02767782961655e-09,0.0009928423678502,-0.0122241098433732,0.0,0.0,0.0,-0.0073052523657679,60.0,11.650110244750977,-0.0,-6.720848233499055e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.32155380723998e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.81605626293458e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,7.250109774759039e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.816051897360012e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0004656306409742,285.0858154296875,294.1499938964844,293.6124267578125,292.8673095703125,294.5278625488281,293.3070678710937,285.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932307293638,5.0725099676185445e-09,0.0009932256070896,-0.0123415645211935,0.0,0.0,0.0,-0.0073274774476885,60.0,11.732922554016112,-0.0,-6.726040169269254e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.324583515990524e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.819246042752638e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,7.252465729834512e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.81924167717807e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0004657819808926,285.08746337890625,294.1499938964844,293.65576171875,292.8932800292969,294.5210876464844,293.3359680175781,285.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993552734144,5.110231793281628e-09,0.0009935476118698,-0.0124403918161988,0.0,0.0,0.0,-0.0073461746796965,60.0,11.79716968536377,-0.0,-6.730410717636914e-08,0.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.050000000745058,9.332679474027827e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.050000000745058,9.827771282289176e-05,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.050000000745058,7.258762343553826e-05,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.050000000745058,9.82776764431037e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.050000000745058,0.0004661864077206,285.0912780761719,285.4460144042969,293.75,292.9478454589844,294.5074768066406,293.40704345703125,285.8136901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944150224328,5.211061804288874e-09,0.0009944097837433,-0.0127045512199401,0.0,0.0,0.0,-0.0073961606249213,60.0,11.93346118927002,-0.0,-6.742098435097432e-08,1.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.050000000745058,9.332679474027827e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.050000000745058,9.827771282289176e-05,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.050000000745058,7.258762343553826e-05,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.050000000745058,9.82776764431037e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.050000000745058,0.0004661864077206,285.0912780761719,285.4460144042969,293.75,292.9478454589844,294.5074768066406,293.40704345703125,285.8136901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944150224328,5.211061804288874e-09,0.0009944097837433,-0.0127045512199401,0.0,0.0,0.0,-0.0073961606249213,60.0,11.93346118927002,-0.0,-6.742098435097432e-08,1.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.6338998079299927,0.050000000745058,0.0408112406730651,298.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.6338998079299927,0.050000000745058,0.0429762117564678,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.6338998079299927,0.050000000745058,0.0317420847713947,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.6338998079299927,0.050000000745058,0.0429762080311775,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.6338998079299927,0.050000000745058,0.2038605660200119,285.622802734375,285.3891296386719,293.7958679199219,292.9736328125,296.9056091308594,297.5636901855469,286.0379638671875,1.0,0.1097097173333168,0.0855672508478164,0.0855672508478164,1.0,1.0,-0.4348513782024383,0.0005763450171798,0.4342750310897827,-0.1305790543556213,0.0,0.0,0.0,10.19358730316162,60.0,1423.07421875,0.0,12.269805908203123,1.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.6315865516662598,0.050000000745058,0.0452468395233154,298.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.6315865516662598,0.050000000745058,0.0476470999419689,298.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.6315865516662598,0.050000000745058,0.0351919867098331,298.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.6315865516662598,0.050000000745058,0.0476470999419689,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.6315865516662598,0.050000000745058,0.2260173261165619,286.7339172363281,285.3322448730469,293.8417358398437,292.99932861328125,297.25048828125,298.6413879394531,287.56475830078125,1.0,0.1210880950093269,0.1711345016956329,0.1711345016956329,1.0,1.0,-0.4821147620677948,0.0180842000991106,0.4640305638313293,-0.1241355910897255,0.0,0.0,0.0,12.501852989196776,60.0,2962.448974609375,0.0,16.683393478393555,1.0,281.9190979003906,283.8438720703125,296.2167358398437,295.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8453072665124338e-21,-9.226536332562169e-22,-9.226536332562169e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.0456803850829601,298.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.0481036454439163,298.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.035529188811779,298.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.0481036454439163,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.2281829863786697,288.4255676269531,285.2183837890625,293.9335632324219,293.0505065917969,297.23095703125,298.618408203125,287.4576416015625,1.0,0.1405859440565109,0.3422690033912658,0.3422690033912658,1.0,1.0,-0.4867337048053741,0.0680083334445953,0.4187253713607788,-0.0752565264701843,1.0,1.0,0.0,20.0322322845459,60.0,11585.974609375,0.0,23.1851863861084,1.0,282.2797241210937,287.3664245605469,297.3586120605469,296.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,1470.7293701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1840127408504486,1.0,0.0,0.0,0.8064773678779602,0.806480348110199,5.154868887302656e-08,4.249882698059082,4.24987268447876,9.922113349603023e-06,0.0,0.0,-0.0,5029.44775390625,0.0,16.516677856445312,1893.1845703125,0.0,0.0,0.202515110373497,1.0,0.0,3.0,1.0,0.0
17906640,298.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.0456803850829601,298.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.0481036454439163,298.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.035529188811779,298.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.0481036454439163,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.5710508227348328,0.050000000745058,0.2281829863786697,288.4255676269531,285.2183837890625,293.9335632324219,293.0505065917969,297.23095703125,298.618408203125,287.4576416015625,1.0,0.1405859440565109,0.3422690033912658,0.3422690033912658,1.0,1.0,-0.4867337048053741,0.0680083334445953,0.4187253713607788,-0.0752565264701843,1.0,1.0,0.0,20.0322322845459,60.0,11585.974609375,0.0,23.1851863861084,1.0,282.2797241210937,287.3664245605469,297.3586120605469,296.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,1470.7293701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1840127408504486,1.0,0.0,0.0,0.8064773678779602,0.806480348110199,5.154868887302656e-08,4.249882698059082,4.24987268447876,9.922113349603023e-06,0.0,0.0,-0.0,5029.44775390625,0.0,16.516677856445312,1893.1845703125,0.0,0.0,0.202515110373497,1.0,0.0,3.0,1.0,0.0
17906700,298.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.5492686033248901,0.050000000745058,0.0458177216351032,298.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.5492686033248901,0.050000000745058,0.0482482686638832,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.5492686033248901,0.050000000745058,0.0356360077857971,298.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.5492686033248901,0.050000000745058,0.0482482686638832,298.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.5492686033248901,0.050000000745058,0.2288690209388733,286.64166259765625,285.1614074707031,293.9794921875,293.075927734375,297.2200622558594,298.5835876464844,285.9457092285156,1.0,0.1489849388599395,0.4278362691402435,0.4278362691402435,1.0,1.0,-0.4881972074508667,0.1092463508248329,0.3789508640766144,-0.0344127602875232,1.0,1.0,0.0,23.710792541503903,60.0,11250.6484375,0.0,26.335887908935547,1.0,282.6029357910156,285.5238952636719,297.8089599609375,296.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,2561.428466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887857496738434,1.0,0.0,0.0,1.0660196542739868,1.0660216808319092,7.623573594628398e-08,4.265462398529053,4.2654523849487305,9.789871000975836e-06,0.0,0.0,-0.0,4173.22900390625,0.0,37.11300277709961,1895.374267578125,0.0,256.4101257324219,0.2708260118961334,1.0,0.0,3.0,1.0,0.0
17906760,298.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.5324842929840088,0.050000000745058,0.0459489785134792,298.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.5324842929840088,0.050000000745058,0.048386488109827,298.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.5324842929840088,0.050000000745058,0.0357380956411361,298.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.5324842929840088,0.050000000745058,0.048386488109827,298.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.5324842929840088,0.050000000745058,0.2295246720314026,285.570556640625,285.1044311523437,294.02545166015625,293.10125732421875,297.1014404296875,298.5452880859375,285.2575378417969,1.0,0.1565429121255874,0.5422689914703369,0.5422689914703369,0.800000011920929,1.0,-0.4895959496498108,0.1661707013845443,0.3234252631664276,0.0220664162188768,1.0,1.0,0.0,27.229421615600582,60.0,10617.357421875,0.0,29.36493682861328,1.0,282.84918212890625,284.8638610839844,297.6268310546875,296.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,3940.189697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332589745521545,1.0,0.0,0.0,1.322155475616455,1.3221585750579834,1.1665495236456993e-07,4.265915393829346,4.265905857086182,9.786003829503898e-06,0.0,0.0,-0.0,3686.873046875,0.0,70.74824523925781,1895.4359130859373,0.0,620.211669921875,0.3359883427619934,1.0,0.0,3.0,1.0,0.0
17906820,298.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5121796727180481,0.050000000745058,0.0461567938327789,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5121796727180481,0.050000000745058,0.0486053265631198,298.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5121796727180481,0.050000000745058,0.0358997285366058,298.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5121796727180481,0.050000000745058,0.0486053265631198,298.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.5121796727180481,0.050000000745058,0.2305627316236496,284.9555053710937,285.0057373046875,294.1050720214844,293.1448974609375,295.94268798828125,298.4781494140625,284.890380859375,1.0,0.1678224951028823,0.7404862642288208,0.7404862642288208,0.4535655081272125,1.0,-0.4918099343776703,0.3118189573287964,0.1799909919500351,0.166777104139328,0.8289101123809814,0.8289101123809814,0.0,32.80812454223633,60.0,10662.3447265625,0.0,34.22966003417969,1.0,283.07012939453125,284.5807189941406,297.048095703125,295.97906494140625,293.1499938964844,293.1499938964844,283.1499938964844,8714.7646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807579398155212,1.0,0.0,0.0,1.6835086345672607,1.6835139989852903,1.8911420340828045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.181640625,0.0,154.08200073242188,1895.4371337890625,0.0,1462.333740234375,0.4253842830657959,1.0,0.0,3.0,1.0,0.0
17906880,298.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5097916722297668,0.050000000745058,0.0461862720549106,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5097916722297668,0.050000000745058,0.0486363694071769,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5097916722297668,0.050000000745058,0.0359226576983928,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5097916722297668,0.050000000745058,0.0486363694071769,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5097916722297668,0.050000000745058,0.2307099997997284,284.9215087890625,284.9904479980469,294.11737060546875,293.151611328125,295.6382141113281,298.4684753417969,284.8685913085937,1.0,0.1693707406520843,0.7711344957351685,0.7711344957351685,0.4000000059604645,1.0,-0.4921241998672485,0.3493496775627136,0.1427745372056961,0.2040979117155075,0.8108097910881042,0.8108097910881042,0.0,33.601951599121094,60.0,10777.46875,0.0,34.929744720458984,1.0,283.0859680175781,284.5804443359375,296.9721984863281,295.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,9715.1298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952109932899475,1.0,0.0,0.0,1.7154656648635864,1.715471267700195,1.9636202353012777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.5947265625,0.0,165.3674774169922,1895.4371337890625,0.0,1573.165771484375,0.4316358566284179,1.0,0.0,3.0,1.0,0.0
17906940,298.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5015887022018433,0.050000000745058,0.0462980158627033,298.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5015887022018433,0.050000000745058,0.0487540401518344,298.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5015887022018433,0.050000000745058,0.0360095687210559,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5015887022018433,0.050000000745058,0.0487540401518344,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5015887022018433,0.050000000745058,0.2312681674957275,284.8364562988281,284.95001220703125,294.166259765625,293.17822265625,294.5924072265625,298.4333801269531,284.81451416015625,1.0,0.1750886589288711,0.8928354382514954,0.8928354382514954,0.1872970163822174,1.0,-0.4933152198791504,0.4602192938327789,0.0330959223210811,0.3143128156661987,0.7488890886306763,0.7488890886306763,0.0,36.607566833496094,60.0,11289.07421875,-0.0,37.58502578735352,1.0,283.1248474121094,284.6273193359375,296.7304382324219,295.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,13339.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404836416244507,1.0,0.0,0.0,1.777739405632019,1.7777459621429443,2.1087720369905585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.74951171875,0.0,194.6303100585937,1895.4371337890625,0.0,1943.7032470703125,0.4552609622478485,1.0,0.0,3.0,1.0,0.0
17907000,298.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.4957254528999328,0.050000000745058,0.0463887304067611,298.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.4957254528999328,0.050000000745058,0.0488495677709579,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.4957254528999328,0.050000000745058,0.0360801219940185,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.4957254528999328,0.050000000745058,0.0488495677709579,298.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.4957254528999328,0.050000000745058,0.2317213118076324,284.8122863769531,284.95001220703125,294.20928955078125,293.2015380859375,294.2234802246094,298.406982421875,284.8148193359375,1.0,0.179553210735321,1.0,1.0,0.0,1.0,-0.4942818880081177,0.4942801594734192,1.7333591131318826e-06,0.3481169641017914,0.6924341320991516,0.6924341320991516,0.0,39.03999328613281,60.0,11541.416015625,-0.0,39.73489761352539,1.0,283.1390380859375,284.6905212402344,296.59344482421875,295.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17317.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681416869163513,1.0,0.0,0.0,1.7547917366027832,1.7547988891601562,2.0546816870137266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.6708984375,0.0,202.7281646728516,1895.4371337890625,0.0,2184.354248046875,0.4556655585765838,1.0,0.0,3.0,1.0,0.0
17907060,298.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0465576015412807,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0490273982286453,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0362114682793617,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0490273982286453,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.2325648665428161,284.88934326171875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36328125,284.9125366210937,1.0,0.1875267326831817,1.0,1.0,0.0,1.0,-0.4960813820362091,0.4960810244083404,3.523902307733806e-07,0.3497919142246246,0.6722490191459656,0.6722490191459656,0.0,43.55919647216797,48.0,11679.951171875,-0.0,43.7429313659668,1.0,283.1479797363281,284.8217163085937,296.4379272460937,295.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,18955.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029463887214661,1.0,0.0,0.0,1.660964846611023,1.6609718799591064,1.840832482002952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.3984375,0.0,183.63214111328125,1895.4371337890625,0.0,2498.393798828125,0.4438424408435821,1.0,0.0,3.0,1.0,0.0
17907120,298.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0465576015412807,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0490273982286453,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0362114682793617,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.0490273982286453,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4860129356384277,0.050000000745058,0.2325648665428161,284.88934326171875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36328125,284.9125366210937,1.0,0.1875267326831817,1.0,1.0,0.0,1.0,-0.4960813820362091,0.4960810244083404,3.523902307733806e-07,0.3497919142246246,0.6722490191459656,0.6722490191459656,0.0,43.55919647216797,48.0,11679.951171875,-0.0,43.7429313659668,1.0,283.1479797363281,284.8217163085937,296.4379272460937,295.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,18955.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029463887214661,1.0,0.0,0.0,1.660964846611023,1.6609718799591064,1.840832482002952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.3984375,0.0,183.63214111328125,1895.4371337890625,0.0,2498.393798828125,0.4438424408435821,1.0,0.0,3.0,1.0,0.0
17907180,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0465982928872108,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0490702465176582,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0362431146204471,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0490702465176582,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.2327681183815002,284.9373779296875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3335876464844,284.9397277832031,1.0,0.1889123618602752,1.0,1.0,0.0,1.0,-0.4965153336524963,0.4965149760246277,3.529126502144209e-07,0.3504564762115478,0.6849638223648071,0.6849638223648071,0.0,44.65071868896485,36.0,11823.556640625,-0.0,44.71513366699219,1.0,283.1496276855469,284.8299865722656,296.3961486816406,295.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17832.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208067417144775,1.0,0.0,0.0,1.681947112083435,1.681954026222229,1.887635221464734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.57177734375,0.0,185.14390563964844,1895.4371337890625,0.0,2663.045166015625,0.4453285932540893,1.0,0.0,3.0,1.0,0.0
17907240,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0465982928872108,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0490702465176582,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0362431146204471,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.0490702465176582,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4838023781776428,0.050000000745058,0.2327681183815002,284.9373779296875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3335876464844,284.9397277832031,1.0,0.1889123618602752,1.0,1.0,0.0,1.0,-0.4965153336524963,0.4965149760246277,3.529126502144209e-07,0.3504564762115478,0.6849638223648071,0.6849638223648071,0.0,44.65071868896485,36.0,11823.556640625,-0.0,44.71513366699219,1.0,283.1496276855469,284.8299865722656,296.3961486816406,295.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17832.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208067417144775,1.0,0.0,0.0,1.681947112083435,1.681954026222229,1.887635221464734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.57177734375,0.0,185.14390563964844,1895.4371337890625,0.0,2663.045166015625,0.4453285932540893,1.0,0.0,3.0,1.0,0.0
17907300,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4850956201553345,0.050000000745058,0.0465744249522686,298.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4850956201553345,0.050000000745058,0.0490451157093048,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4850956201553345,0.050000000745058,0.0362245552241802,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4850956201553345,0.050000000745058,0.0490451157093048,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4850956201553345,0.050000000745058,0.2326489090919494,284.94110107421875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3226928710937,284.94256591796875,1.0,0.1876565217971801,1.0,1.0,0.0,1.0,-0.4962611198425293,0.4962607622146606,3.527736396335968e-07,0.3504394590854645,0.6839789152145386,0.6839789152145386,0.0,44.014259338378906,36.0,11847.4697265625,-0.0,44.14788818359375,1.0,283.1498413085937,284.83154296875,296.3944396972656,295.3050842285156,293.1499938964844,293.1499938964844,283.1499938964844,17904.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263041973114014,1.0,0.0,0.0,1.6830428838729858,1.6830497980117798,1.890095546741577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1875,0.0,185.676513671875,1895.4371337890625,0.0,2714.068603515625,0.4456673264503479,1.0,0.0,3.0,1.0,0.0
17907360,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4876993596553802,0.050000000745058,0.0465269461274147,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4876993596553802,0.050000000745058,0.0489951148629188,298.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4876993596553802,0.050000000745058,0.0361876264214515,298.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4876993596553802,0.050000000745058,0.0489951148629188,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4876993596553802,0.050000000745058,0.2324117422103881,284.944580078125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3139343261719,284.946533203125,1.0,0.1852991878986358,1.0,1.0,0.0,1.0,-0.4957553148269653,0.4957549571990967,3.524215514971729e-07,0.3502369523048401,0.6840388774871826,0.6840388774871826,0.0,42.74637222290039,25.0,11870.8623046875,-0.0,43.01962661743164,1.0,283.1499328613281,284.83477783203125,296.3995361328125,295.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17943.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302507996559143,1.0,0.0,0.0,1.6833138465881348,1.6833207607269287,1.890704055540482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.994140625,0.0,185.8791656494141,1895.4371337890625,0.0,2750.78076171875,0.4458377957344055,1.0,0.0,3.0,1.0,0.0
17907420,298.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924760460853576,0.050000000745058,0.0464429073035717,298.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924760460853576,0.050000000745058,0.0489066168665885,298.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924760460853576,0.050000000745058,0.0361222587525844,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924760460853576,0.050000000745058,0.0489066168665885,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924760460853576,0.050000000745058,0.2319919317960739,284.9491577148437,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30535888671875,284.9506225585937,1.0,0.1811671555042266,1.0,1.0,0.0,1.0,-0.4948596656322479,0.4948593378067016,3.517614572956518e-07,0.3497959077358246,0.6859133839607239,0.6859133839607239,0.0,40.501277923583984,25.0,11903.3046875,-0.0,41.02725982666016,1.0,283.14996337890625,284.8363342285156,296.41314697265625,295.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,17875.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338416218757629,1.0,0.0,0.0,1.6871998310089111,1.687206745147705,1.8994438732988786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.18408203125,0.0,186.6472625732422,1895.4371337890625,0.0,2784.2353515625,0.446511834859848,1.0,0.0,3.0,1.0,0.0
17907480,298.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6079565286636353,0.1706445962190628,0.0760387778282165,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5000383853912354,0.050000000745058,0.048778299242258,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5047107338905334,0.1622631400823593,0.0369641371071338,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5000383853912354,0.050000000745058,0.048778299242258,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5000383853912354,0.050000000745058,0.2313832491636276,284.951171875,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3015441894531,284.9595947265625,1.0,0.1787251681089401,1.0,1.0,0.0,1.0,-0.530267059803009,0.5302666425704956,3.819484675204876e-07,0.3753175735473633,0.6872818470001221,0.6872818470001221,0.0,37.50840377807617,45.0,12290.6689453125,-0.0,42.36740493774414,1.0,283.1499938964844,284.84796142578125,296.4233703613281,295.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,17826.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353764414787292,1.0,0.0,0.0,1.6905691623687744,1.6905760765075684,1.907037869841588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.22119140625,0.0,187.3514709472656,1895.4371337890625,0.0,2798.54931640625,0.4470969438552856,1.0,0.0,3.0,1.0,0.0
17907540,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.7946640849113464,0.1646973490715026,0.1481985747814178,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.5254490971565247,0.1543006002902984,0.0484537258744239,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7791004180908203,0.1611484885215759,0.1087954193353653,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.5254490971565247,0.050000000745058,0.0484537258744239,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.5254490971565247,0.050000000745058,0.2298436164855957,285.1701354980469,284.95001220703125,294.62554931640625,293.4210205078125,294.6181030273437,298.2367553710937,285.3033142089844,1.0,0.1823523938655853,1.0,1.0,0.0,1.0,-0.7005703449249268,0.7005698084831238,5.462960075419687e-07,0.5062726140022278,0.8578214645385742,0.8578214645385742,0.0,30.718095779418945,45.0,15763.701171875,-0.0,56.24032211303711,1.0,283.1499938964844,285.1917724609375,296.471435546875,295.4864196777344,293.1499938964844,293.1499938964844,283.1499938964844,12948.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410889506340027,1.0,0.0,0.0,1.820910811424256,1.8209174871444704,2.2124361009900895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.63232421875,0.0,205.2500762939453,1895.4371337890625,0.0,2851.89111328125,0.4673607945442199,1.0,0.0,3.0,1.0,0.0
17907600,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8153010606765747,0.1609174609184265,0.1469550132751464,298.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.7805338501930237,0.1547489762306213,0.1360669136047363,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8098533749580383,0.1581240743398666,0.1119558960199356,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.5432208180427551,0.050000000745058,0.0482935607433319,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.5432208180427551,0.050000000745058,0.229083850979805,285.4447631835937,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.14990234375,285.5028076171875,1.0,0.1880379468202591,1.0,1.0,0.0,1.0,-0.8068088889122009,0.8068082332611084,6.655471906924504e-07,0.5907679200172424,1.0,1.0,0.0,27.692358016967773,33.0,18213.3515625,-0.0,67.98780822753906,1.0,283.1499938964844,285.2676086425781,296.57281494140625,295.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,9469.8994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572668433189392,1.0,0.0,0.0,2.0440480709075928,2.044055461883545,2.787890025501838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.35400390625,0.0,261.6397705078125,1895.4371337890625,0.0,3003.374267578125,0.5102620720863342,1.0,0.0,3.0,1.0,0.0
17907660,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8514530658721924,0.1625913679599762,0.1458669006824493,297.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8321409821510315,0.1492671221494674,0.1428629010915756,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.8457801938056946,0.1589166820049286,0.1111143231391906,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8285128474235535,0.1503424048423767,0.1408686190843582,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.5756788849830627,0.050000000745058,0.2280458360910415,285.62322998046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03662109375,285.64727783203125,1.0,0.1924867331981659,1.0,1.0,0.0,1.0,-0.9225833415985109,0.9225825667381288,8.125780368573032e-07,0.6848386526107788,1.0,1.0,0.0,23.418943405151367,25.0,20915.271484375,-0.0,81.55562591552734,1.0,283.1499938964844,285.3135070800781,296.73944091796875,296.1242370605469,293.1499938964844,293.1499938964844,283.1499938964844,12037.7470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90957111120224,1.0,0.0,0.0,2.3109822273254395,2.3109912872314453,3.563580150967028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7109375,0.0,377.7945556640625,1895.4371337890625,0.0,3492.623046875,0.5749934911727905,1.0,0.0,3.0,1.0,0.0
17907720,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8514530658721924,0.1625913679599762,0.1458669006824493,297.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8321409821510315,0.1492671221494674,0.1428629010915756,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.8457801938056946,0.1589166820049286,0.1111143231391906,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8285128474235535,0.1503424048423767,0.1408686190843582,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.5756788849830627,0.050000000745058,0.2280458360910415,285.62322998046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03662109375,285.64727783203125,1.0,0.1924867331981659,1.0,1.0,0.0,1.0,-0.9225833415985109,0.9225825667381288,8.125780368573032e-07,0.6848386526107788,1.0,1.0,0.0,23.418943405151367,25.0,20915.271484375,-0.0,81.55562591552734,1.0,283.1499938964844,285.3135070800781,296.73944091796875,296.1242370605469,293.1499938964844,293.1499938964844,283.1499938964844,12037.7470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90957111120224,1.0,0.0,0.0,2.3109822273254395,2.3109912872314453,3.563580150967028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7109375,0.0,377.7945556640625,1895.4371337890625,0.0,3492.623046875,0.5749934911727905,1.0,0.0,3.0,1.0,0.0
17907780,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8802547454833984,0.1783753931522369,0.0925326645374298,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.8802547454833984,0.1535021960735321,0.0974414199590683,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8802547454833984,0.1705613583326339,0.0719698444008827,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8802547454833984,0.1488401442766189,0.0974414050579071,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.9797084331512452,0.1389762312173843,0.6240445971488953,285.8349304199219,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0415954589844,285.8581848144531,1.0,0.1980265527963638,1.0,1.0,0.0,1.0,-1.0802175998687744,1.0802165269851685,1.0401404324511532e-06,0.8088698983192444,1.0,1.0,0.0,14.30418872833252,45.0,24118.5,-0.0,107.26414489746094,1.0,283.1499938964844,285.4404296875,296.81268310546875,296.40997314453125,293.1499938964844,293.1499938964844,283.1499938964844,14431.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656423926353456,1.0,0.0,0.0,2.530304193496704,2.530315399169922,4.272074818345573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.2177734375,0.0,495.8889465332031,1895.4371337890625,0.0,4002.72021484375,0.6282837986946106,1.0,0.0,3.0,1.0,0.0
17907840,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8802547454833984,0.1783753931522369,0.0925326645374298,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.8802547454833984,0.1535021960735321,0.0974414199590683,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8802547454833984,0.1705613583326339,0.0719698444008827,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.8802547454833984,0.1488401442766189,0.0974414050579071,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.9797084331512452,0.1389762312173843,0.6240445971488953,285.8349304199219,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0415954589844,285.8581848144531,1.0,0.1980265527963638,1.0,1.0,0.0,1.0,-1.0802175998687744,1.0802165269851685,1.0401404324511532e-06,0.8088698983192444,1.0,1.0,0.0,14.30418872833252,45.0,24118.5,-0.0,107.26414489746094,1.0,283.1499938964844,285.4404296875,296.81268310546875,296.40997314453125,293.1499938964844,293.1499938964844,283.1499938964844,14431.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656423926353456,1.0,0.0,0.0,2.530304193496704,2.530315399169922,4.272074818345573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.2177734375,0.0,495.8889465332031,1895.4371337890625,0.0,4002.72021484375,0.6282837986946106,1.0,0.0,3.0,1.0,0.0
17907900,298.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8890613317489624,0.1872120797634124,0.0984215140342712,297.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8890613317489624,0.1580917537212371,0.1036425977945327,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8890613317489624,0.1771788001060485,0.0765500664710998,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.8890613317489624,0.1504738926887512,0.1036426052451133,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.9680848717689514,0.137003868818283,0.620684802532196,285.8554382324219,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0290222167969,285.8592529296875,1.0,0.2040420919656753,1.0,1.0,0.0,1.0,-1.1103593111038208,1.1103582382202148,1.0920398381131236e-06,0.8381155729293823,1.0,1.0,0.0,15.146979331970217,45.0,24952.0703125,-0.0,115.64860534667967,1.0,283.1499938964844,285.4167785644531,296.8299865722656,296.50030517578125,293.1499938964844,293.1499938964844,283.1499938964844,15627.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928139448165894,1.0,0.0,0.0,2.63309645652771,2.633108377456665,4.626226655091159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.22119140625,0.0,558.813232421875,1895.4371337890625,0.0,4239.07373046875,0.6505036950111389,1.0,0.0,3.0,1.0,0.0
17907960,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8827760219573975,0.1947618573904037,0.0941860079765319,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8827760219573975,0.1627203226089477,0.0991823971271514,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8827760219573975,0.1829047501087188,0.0732557848095893,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8827760219573975,0.1537920385599136,0.0991823971271514,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9704469442367554,0.1345016211271286,0.6109580397605896,285.9002380371094,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0152893066406,285.9136962890625,1.0,0.2124583721160888,1.0,1.0,0.0,1.0,-1.173736810684204,1.1737356185913086,1.1971438880209462e-06,0.8877871632575989,1.0,1.0,0.0,15.737095832824709,65.0,26146.015625,-0.0,123.48085021972656,1.0,283.1499938964844,285.44927978515625,296.8458251953125,296.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,16562.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7107441425323486,2.710756778717041,4.903095600639062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.05859375,0.0,609.7221069335938,1895.4371337890625,0.0,4300.0,0.6721497178077698,1.0,0.0,3.0,1.0,0.0
