time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908020,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9092478156089784,0.2021029591560363,0.1130880638957023,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9092478156089784,0.1676226556301117,0.1190871745347976,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9092478156089784,0.1882658302783966,0.0879573822021484,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.981737494468689,0.1548961549997329,0.1474208533763885,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.9290331602096558,0.1323392391204834,0.5975326299667358,286.0106811523437,284.95001220703125,295.02392578125,293.61944580078125,295.0199279785156,297.9638671875,286.02764892578125,1.0,0.2322292029857635,1.0,1.0,0.0,1.0,-1.2835732698440552,1.2835718393325806,1.3964669278720976e-06,0.9757550954818726,1.0,1.0,0.0,18.54983139038086,65.0,28331.830078125,-0.0,160.4363555908203,1.0,283.1499938964844,285.5162658691406,296.9286499023437,296.7623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18291.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.848727464675904,2.8487415313720703,5.414958650362678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.48095703125,0.0,707.6513061523438,1895.4371337890625,0.0,4300.0,0.7027722001075745,1.0,0.0,3.0,1.0,0.0
17908080,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9179781675338744,0.2027971744537353,0.1195404976606369,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.9308703541755676,0.1675336360931396,0.1304833143949508,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9179781675338744,0.1887485533952713,0.0929759442806243,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.9723884463310242,0.154676154255867,0.1472522914409637,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.9178128242492676,0.1322453767061233,0.5968496799468994,286.03057861328125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9564208984375,286.0482482910156,1.0,0.2350431382656097,1.0,1.0,0.0,1.0,-1.296316385269165,1.2963149547576904,1.4211466350388946e-06,0.986210286617279,1.0,1.0,0.0,19.16936492919922,85.0,28607.240234375,-0.0,167.57431030273438,1.0,283.1499938964844,285.5306701660156,296.9411315917969,296.7903747558594,293.1499938964844,293.1499938964844,283.1499938964844,18458.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.861690282821656,2.8617043495178223,5.464351033879211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.23486328125,0.0,717.3556518554688,1895.4371337890625,0.0,4300.0,0.7088810801506042,1.0,0.0,3.0,1.0,0.0
17908140,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.9887476563453674,0.2023631930351257,0.1833724826574325,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9223876595497132,0.1661523133516311,0.157941848039627,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.9666414856910706,0.1878911107778549,0.1323527544736862,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.8963310122489929,0.1539147943258285,0.1460003107786178,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8519050478935242,0.132112368941307,0.5953652858734131,286.2128295898437,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8565368652344,286.2297668457031,1.0,0.2643657028675079,1.0,1.0,0.0,1.0,-1.4448825120925903,1.4448808431625366,1.72692739397462e-06,1.1046215295791626,1.0,1.0,0.0,25.449546813964844,105.0,31444.970703125,-0.0,236.75784301757807,1.0,283.1499938964844,285.6517944335937,297.0704650878906,297.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,20162.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.990868330001831,2.9908838272094727,5.968812502032961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.20068359375,0.0,818.952392578125,1895.4371337890625,0.0,4300.0,0.7403545379638672,1.0,0.0,3.0,1.0,0.0
17908200,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.9887476563453674,0.2023631930351257,0.1833724826574325,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9223876595497132,0.1661523133516311,0.157941848039627,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.9666414856910706,0.1878911107778549,0.1323527544736862,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.8963310122489929,0.1539147943258285,0.1460003107786178,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8519050478935242,0.132112368941307,0.5953652858734131,286.2128295898437,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8565368652344,286.2297668457031,1.0,0.2643657028675079,1.0,1.0,0.0,1.0,-1.4448825120925903,1.4448808431625366,1.72692739397462e-06,1.1046215295791626,1.0,1.0,0.0,25.449546813964844,105.0,31444.970703125,-0.0,236.75784301757807,1.0,283.1499938964844,285.6517944335937,297.0704650878906,297.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,20162.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.990868330001831,2.9908838272094727,5.968812502032961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.20068359375,0.0,818.952392578125,1895.4371337890625,0.0,4300.0,0.7403545379638672,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.8322625160217285,0.1993081122636795,0.1804644018411636,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.7841927409172058,0.1665759086608886,0.1585969924926757,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.814825177192688,0.1863329410552978,0.1311722695827484,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.7650690078735352,0.1548673659563064,0.147430419921875,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7282965183258057,0.1321510076522827,0.5989773273468018,286.2544860839844,284.95001220703125,295.2021789550781,293.7038879394531,295.19873046875,297.7641906738281,286.2519226074219,1.0,0.2887318432331085,1.0,1.0,0.0,1.0,-1.4601831436157229,1.4601813554763794,1.7615481056054705e-06,1.117674708366394,1.0,1.0,0.0,43.79734802246094,105.0,32180.8984375,-0.0,286.3706970214844,1.0,283.1499938964844,285.6423034667969,297.1750793457031,297.2763977050781,293.1499938964844,293.1499938964844,283.1499938964844,21522.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.090054750442505,3.090071201324463,6.371265612870047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.6005859375,0.0,903.16162109375,1895.4371337890625,0.0,4300.0,0.7616177797317505,1.0,0.0,3.0,1.0,0.0
17908320,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8187548518180847,0.1994946449995041,0.1804963499307632,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.770728588104248,0.1667881309986114,0.1588692516088485,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.8007854223251343,0.1864734441041946,0.1312518268823623,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.7525045871734619,0.1551077216863632,0.1477540880441665,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.7166184186935425,0.1321750432252884,0.5996364951133728,286.2507629394531,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7538146972656,286.248779296875,1.0,0.2928018569946289,1.0,1.0,0.0,1.0,-1.461819410324097,1.4618176221847534,1.7651623238634784e-06,1.118958592414856,1.0,1.0,0.0,47.0451545715332,93.0,32250.501953125,-0.0,295.1713562011719,1.0,283.1499938964844,285.63726806640625,297.188232421875,297.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,21693.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102323293685913,3.10233998298645,6.421958005375927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.64990234375,0.0,913.9619140625,1895.4371337890625,0.0,4300.0,0.7675541043281555,1.0,0.0,3.0,1.0,0.0
17908380,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.7775968909263611,0.202645793557167,0.1828496158123016,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7337018847465515,0.1687446683645248,0.1609629839658737,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7596761584281921,0.1885841637849807,0.1326506435871124,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.717686653137207,0.1570459902286529,0.1499373912811279,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.6775489449501038,0.1325776726007461,0.603310763835907,286.2289428710937,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7004699707031,286.2287902832031,1.0,0.3083683848381042,1.0,1.0,0.0,1.0,-1.4758647680282593,1.475862979888916,1.7964606513487524e-06,1.1300522089004517,1.0,1.0,0.0,59.969844818115234,81.0,32822.83203125,-0.0,333.94775390625,1.0,283.1499938964844,285.6009216308594,297.2619934082031,297.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,23113.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2022740840911865,3.202291965484619,6.842429911557701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.2060546875,0.0,1005.1770629882812,1895.4371337890625,0.0,4300.0,0.7919753193855286,1.0,0.0,3.0,1.0,0.0
17908440,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.7775968909263611,0.202645793557167,0.1828496158123016,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7337018847465515,0.1687446683645248,0.1609629839658737,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7596761584281921,0.1885841637849807,0.1326506435871124,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.717686653137207,0.1570459902286529,0.1499373912811279,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.6775489449501038,0.1325776726007461,0.603310763835907,286.2289428710937,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7004699707031,286.2287902832031,1.0,0.3083683848381042,1.0,1.0,0.0,1.0,-1.4758647680282593,1.475862979888916,1.7964606513487524e-06,1.1300522089004517,1.0,1.0,0.0,59.969844818115234,81.0,32822.83203125,-0.0,333.94775390625,1.0,283.1499938964844,285.6009216308594,297.2619934082031,297.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,23113.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2022740840911865,3.202291965484619,6.842429911557701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.2060546875,0.0,1005.1770629882812,1895.4371337890625,0.0,4300.0,0.7919753193855286,1.0,0.0,3.0,1.0,0.0
17908500,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.771701991558075,0.2049779742956161,0.1849002689123153,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7278410196304321,0.1699903160333633,0.1621928811073303,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7534043192863464,0.1901450455188751,0.1337432861328125,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7116012573242188,0.1581825762987136,0.1510892659425735,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.6703488826751709,0.1329554319381714,0.6053329706192017,286.2236022949219,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6818542480469,286.2230224609375,1.0,0.3128511607646942,1.0,1.0,0.0,1.0,-1.4849252700805664,1.4849234819412231,1.816861413317384e-06,1.137228012084961,1.0,1.0,0.0,63.25460433959961,81.0,33159.671875,0.0,346.5729675292969,1.0,283.1499938964844,285.5853271484375,297.29296875,297.4671936035156,293.1499938964844,293.1499938964844,283.1499938964844,23901.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.256359815597534,3.256377935409546,7.075515213728067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.4794921875,0.0,1056.9737548828125,1895.4371337890625,0.0,4300.0,0.8024134635925293,1.0,0.0,3.0,1.0,0.0
17908560,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.770984947681427,0.207509234547615,0.1871377378702163,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7262946367263794,0.1713424772024154,0.1634791940450668,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7519559860229492,0.1918565332889557,0.1349287629127502,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.7098833918571472,0.1593912094831466,0.1522556245326995,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.6677335500717163,0.1334312409162521,0.6075277328491211,286.22442626953125,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6661071777344,286.22509765625,1.0,0.3155585527420044,1.0,1.0,0.0,1.0,-1.4946136474609375,1.494611740112305,1.8388470834906911e-06,1.1449060440063477,1.0,1.0,0.0,64.87190246582031,69.0,33457.88671875,0.0,355.4109802246094,1.0,283.1499938964844,285.5796813964844,297.3224182128906,297.5150756835937,293.1499938964844,293.1499938964844,283.1499938964844,24426.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.291932821273804,3.2919514179229736,7.230947858261061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8125,0.0,1091.993408203125,1895.4371337890625,0.0,4300.0,0.8139208555221558,1.0,0.0,3.0,1.0,0.0
17908620,297.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.7756025791168213,0.2113192826509475,0.1904867142438888,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.728865921497345,0.1733931899070739,0.1653728634119033,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.7551114559173584,0.1944459229707718,0.1366958767175674,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.7125180959701538,0.1612064987421035,0.1539394110441208,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.6690014600753784,0.1342264264822006,0.6108731627464294,286.2239685058594,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6465148925781,286.2245788574219,1.0,0.3172997236251831,1.0,1.0,0.0,1.0,-1.5090652704238892,1.5090633630752563,1.8719618992690808e-06,1.156359314918518,1.0,1.0,0.0,65.14545440673828,69.0,33937.95703125,0.0,363.289794921875,1.0,283.1499938964844,285.5658569335937,297.3645935058594,297.58642578125,293.1499938964844,293.1499938964844,283.1499938964844,25420.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3582911491394043,3.3583104610443115,7.525406999775441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.0107421875,0.0,1159.3704833984375,1895.4371337890625,0.0,4300.0,0.8272802233695984,1.0,0.0,3.0,1.0,0.0
17908680,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7789527773857117,0.2128354907035827,0.1918074041604995,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7311707139015198,0.1742139160633087,0.1661137342453003,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7577832937240601,0.1954770237207412,0.13738913834095,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.7148768305778503,0.1619305312633514,0.154591754078865,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.6708717346191406,0.1345632970333099,0.6122103333473206,286.2264404296875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6396789550781,286.22760009765625,1.0,0.3173824548721313,1.0,1.0,0.0,1.0,-1.5147608518600464,1.5147589445114136,1.8851176264433889e-06,1.1608726978302002,1.0,1.0,0.0,64.68401336669922,57.0,34106.7109375,0.0,364.9605407714844,1.0,283.1499938964844,285.5644836425781,297.3805847167969,297.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,25693.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3762714862823486,3.376291036605835,7.606204803778382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.41552734375,0.0,1178.09228515625,1895.4371337890625,0.0,4300.0,0.8345752954483032,1.0,0.0,3.0,1.0,0.0
17908740,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7980638146400452,0.2183455377817154,0.1965528577566146,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7454341650009155,0.1772073209285736,0.16874960064888,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7741407752037048,0.1992086321115493,0.1398535966873169,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.7287479639053345,0.1645672768354416,0.1568948328495025,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.6838727593421936,0.1358571052551269,0.6170545816421509,286.2333374023437,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181640625,286.234619140625,1.0,0.3152605891227722,1.0,1.0,0.0,1.0,-1.535161375999451,1.535159468650818,1.93272376236564e-06,1.177034616470337,1.0,1.0,0.0,60.74568939208984,45.0,34750.8203125,0.0,365.0384521484375,1.0,283.1499938964844,285.55401611328125,297.4373474121094,297.7089233398437,293.1499938964844,293.1499938964844,283.1499938964844,26903.177734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4548227787017822,3.454843282699585,7.964248993630463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.14599609375,0.0,1262.2479248046875,1895.4371337890625,0.0,4300.0,0.8538375496864319,1.0,0.0,3.0,1.0,0.0
17908800,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7980638146400452,0.2183455377817154,0.1965528577566146,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7454341650009155,0.1772073209285736,0.16874960064888,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7741407752037048,0.1992086321115493,0.1398535966873169,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.7287479639053345,0.1645672768354416,0.1568948328495025,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.6838727593421936,0.1358571052551269,0.6170545816421509,286.2333374023437,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181640625,286.234619140625,1.0,0.3152605891227722,1.0,1.0,0.0,1.0,-1.535161375999451,1.535159468650818,1.93272376236564e-06,1.177034616470337,1.0,1.0,0.0,60.74568939208984,45.0,34750.8203125,0.0,365.0384521484375,1.0,283.1499938964844,285.55401611328125,297.4373474121094,297.7089233398437,293.1499938964844,293.1499938964844,283.1499938964844,26903.177734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4548227787017822,3.454843282699585,7.964248993630463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.14599609375,0.0,1262.2479248046875,1895.4371337890625,0.0,4300.0,0.8538375496864319,1.0,0.0,3.0,1.0,0.0
17908860,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8261966109275818,0.2239185124635696,0.2012822777032852,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.7695640921592712,0.1802248060703277,0.171330377459526,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8009257912635803,0.2029332965612411,0.1422576159238815,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7511029839515686,0.1672262102365493,0.159137412905693,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7061141729354858,0.1372172087430954,0.6218283176422119,286.2420349121094,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59979248046875,286.243408203125,1.0,0.3104850649833679,1.0,1.0,0.0,1.0,-1.555247187614441,1.555245280265808,1.980334218387725e-06,1.192937254905701,1.0,1.0,0.0,54.363399505615234,33.0,35382.05078125,0.0,358.4312744140625,1.0,283.1499938964844,285.545654296875,297.4927062988281,297.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,28082.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529731273651123,3.529752731323242,8.313359671774379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.2099609375,0.0,1346.1466064453125,1895.4371337890625,0.0,4300.0,0.872216522693634,1.0,0.0,3.0,1.0,0.0
17908920,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8261966109275818,0.2239185124635696,0.2012822777032852,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.7695640921592712,0.1802248060703277,0.171330377459526,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8009257912635803,0.2029332965612411,0.1422576159238815,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7511029839515686,0.1672262102365493,0.159137412905693,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7061141729354858,0.1372172087430954,0.6218283176422119,286.2420349121094,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59979248046875,286.243408203125,1.0,0.3104850649833679,1.0,1.0,0.0,1.0,-1.555247187614441,1.555245280265808,1.980334218387725e-06,1.192937254905701,1.0,1.0,0.0,54.363399505615234,33.0,35382.05078125,0.0,358.4312744140625,1.0,283.1499938964844,285.545654296875,297.4927062988281,297.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,28082.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529731273651123,3.529752731323242,8.313359671774379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.2099609375,0.0,1346.1466064453125,1895.4371337890625,0.0,4300.0,0.872216522693634,1.0,0.0,3.0,1.0,0.0
17908980,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.866478443145752,0.2295039594173431,0.2059705704450607,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8073006868362427,0.1832147091627121,0.1738311648368835,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8381804823875427,0.2065971344709396,0.1445793956518173,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7868795394897461,0.1698630005121231,0.1613038480281829,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.7368500232696533,0.1385885179042816,0.6264016032218933,286.2516784667969,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5835876464844,286.2530517578125,1.0,0.3038279712200165,1.0,1.0,0.0,1.0,-1.5747572183609009,1.5747551918029783,2.027280743277516e-06,1.208372950553894,1.0,1.0,0.0,46.34354019165039,25.0,35997.25,0.0,346.9213256835937,1.0,283.1499938964844,285.5385131835937,297.5464782714844,297.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,29240.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6017730236053467,3.6017954349517822,8.656174372845271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.32763671875,0.0,1430.2652587890625,1895.4371337890625,0.0,4300.0,0.8899005055427551,1.0,0.0,3.0,1.0,0.0
17909040,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.866478443145752,0.2295039594173431,0.2059705704450607,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8073006868362427,0.1832147091627121,0.1738311648368835,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8381804823875427,0.2065971344709396,0.1445793956518173,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7868795394897461,0.1698630005121231,0.1613038480281829,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.7368500232696533,0.1385885179042816,0.6264016032218933,286.2516784667969,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5835876464844,286.2530517578125,1.0,0.3038279712200165,1.0,1.0,0.0,1.0,-1.5747572183609009,1.5747551918029783,2.027280743277516e-06,1.208372950553894,1.0,1.0,0.0,46.34354019165039,25.0,35997.25,0.0,346.9213256835937,1.0,283.1499938964844,285.5385131835937,297.5464782714844,297.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,29240.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6017730236053467,3.6017954349517822,8.656174372845271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.32763671875,0.0,1430.2652587890625,1895.4371337890625,0.0,4300.0,0.8899005055427551,1.0,0.0,3.0,1.0,0.0
17909100,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8928890228271484,0.2322914898395538,0.2083131968975067,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8291943073272705,0.1846890151500702,0.1750652939081192,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8614243268966675,0.2083961218595504,0.1457197517156601,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8097052574157715,0.1711636632680893,0.162373349070549,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7559653520584106,0.1392669081687927,0.6286723613739014,286.2552490234375,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5761413574219,286.25592041015625,1.0,0.3005791008472442,1.0,1.0,0.0,1.0,-1.5844310522079468,1.5844290256500244,2.050812781817513e-06,1.2160199880599976,1.0,1.0,0.0,42.3365592956543,25.0,36321.42578125,0.0,341.01043701171875,1.0,283.1499938964844,285.5321350097656,297.5728759765625,297.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,29942.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644756555557251,3.6447794437408447,8.864012102094421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.16796875,0.0,1482.085205078125,1895.4371337890625,0.0,4300.0,0.8976495265960693,1.0,0.0,3.0,1.0,0.0
17909160,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622375488281,0.9265313148498536,0.2350712567567825,0.2106502950191497,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.8551099896430969,0.1861438900232315,0.1762834638357162,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.890382707118988,0.2101672291755676,0.1468421369791031,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.8347355723381042,0.1724471300840377,0.1634290218353271,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.7800175547599792,0.1399345099925995,0.6309086680412292,286.26226806640625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56903076171875,286.263671875,1.0,0.2973116636276245,1.0,1.0,0.0,1.0,-1.5939993858337402,1.593997359275818,2.07425750886614e-06,1.2235829830169678,1.0,1.0,0.0,38.37250518798828,25.0,36601.0546875,0.0,335.0819702148437,1.0,283.1499938964844,285.5326538085937,297.5985107421875,297.9844665527344,293.1499938964844,293.1499938964844,283.1499938964844,30377.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6711556911468506,3.671178817749024,8.992881816993759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.697265625,0.0,1514.5235595703125,1895.4371337890625,0.0,4300.0,0.9069398045539856,1.0,0.0,3.0,1.0,0.0
17909220,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.96483051776886,0.2382272034883499,0.2133461683988571,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.8855559229850769,0.1877779960632324,0.1776935160160064,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670288085937,0.9249604940414428,0.2121523171663284,0.148131176829338,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669677734375,0.8630738258361816,0.1738880723714828,0.1646559238433838,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.8073728680610657,0.1406794190406799,0.6335968971252441,286.26708984375,284.95001220703125,295.8926696777344,293.9996643066406,295.8895874023437,297.561279296875,286.2679748535156,1.0,0.2950244545936584,1.0,1.0,0.0,1.0,-1.6051762104034424,1.60517418384552,2.101848849633825e-06,1.232409119606018,1.0,1.0,0.0,34.90901184082031,25.0,36964.12890625,0.0,331.2450256347656,1.0,283.1499938964844,285.5268249511719,297.627685546875,298.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,31144.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717214345932007,3.717238187789917,9.219949106409332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.94189453125,0.0,1572.24609375,1895.4371337890625,0.0,4300.0,0.9154136180877686,1.0,0.0,3.0,1.0,0.0
17909280,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.9884517192840576,0.2406139820814132,0.2153941243886947,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.9090677499771118,0.1889853179454803,0.1787545680999755,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.952233612537384,0.2136163860559463,0.1490957885980606,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.8852710127830505,0.1749517172574997,0.1655808240175247,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.8263576030731201,0.1412235498428344,0.6356481313705444,286.2738647460937,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5556945800781,286.2752990722656,1.0,0.2937833368778229,1.0,1.0,0.0,1.0,-1.6133008003234863,1.6132986545562744,2.1220589587755967e-06,1.2388321161270142,1.0,1.0,0.0,32.81851577758789,28.0,37200.8671875,0.0,329.6584167480469,1.0,283.1499938964844,285.5279235839844,297.6490173339844,298.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,31505.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738662004470825,3.7386860847473145,9.326649887952954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.89306640625,0.0,1599.6180419921875,1895.4371337890625,0.0,4300.0,0.9235228300094604,1.0,0.0,3.0,1.0,0.0
17909340,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9889091849327089,0.2484454959630966,0.2040497809648513,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9337612390518188,0.191662311553955,0.1812642961740493,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9753912091255188,0.2168757617473602,0.1513609886169433,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.906578242778778,0.1773012727499008,0.1677793860435485,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8430320620536804,0.1424191892147064,0.6408007144927979,286.2646179199219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5509948730469,286.264892578125,1.0,0.2922921478748321,1.0,1.0,0.0,1.0,-1.6145862340927124,1.6145840883255005,2.1253388240438653e-06,1.2399097681045532,1.0,1.0,0.0,31.25389289855957,31.0,37491.3828125,0.0,325.9326477050781,1.0,283.1499938964844,285.5052490234375,297.6943664550781,298.1420288085937,293.1499938964844,293.1499938964844,283.1499938964844,32642.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805519104003906,3.805544137954712,9.66320271800214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.70166015625,0.0,1686.9783935546875,1895.4371337890625,0.0,4300.0,0.9399418830871582,1.0,0.0,3.0,1.0,0.0
17909400,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9889091849327089,0.2484454959630966,0.2040497809648513,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9337612390518188,0.191662311553955,0.1812642961740493,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9753912091255188,0.2168757617473602,0.1513609886169433,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.906578242778778,0.1773012727499008,0.1677793860435485,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8430320620536804,0.1424191892147064,0.6408007144927979,286.2646179199219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5509948730469,286.264892578125,1.0,0.2922921478748321,1.0,1.0,0.0,1.0,-1.6145862340927124,1.6145840883255005,2.1253388240438653e-06,1.2399097681045532,1.0,1.0,0.0,31.25389289855957,31.0,37491.3828125,0.0,325.9326477050781,1.0,283.1499938964844,285.5052490234375,297.6943664550781,298.1420288085937,293.1499938964844,293.1499938964844,283.1499938964844,32642.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805519104003906,3.805544137954712,9.66320271800214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.70166015625,0.0,1686.9783935546875,1895.4371337890625,0.0,4300.0,0.9399418830871582,1.0,0.0,3.0,1.0,0.0
17909460,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.9860107898712158,0.2569093406200409,0.1972002834081649,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.9464796185493468,0.1939662992954254,0.1834456622600555,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.9858940839767456,0.2196604311466217,0.1533130556344986,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.9184511303901672,0.1793161034584045,0.1696865111589431,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8513784408569336,0.1434918940067291,0.6455111503601074,286.2577209472656,284.95001220703125,296.0975036621094,294.0760498046875,296.094482421875,297.55279541015625,286.2578430175781,1.0,0.2924193739891052,1.0,1.0,0.0,1.0,-1.6192618608474731,1.6192597150802612,2.1369519345171284e-06,1.2435331344604492,1.0,1.0,0.0,30.72832298278809,31.0,37800.09375,0.0,326.8272705078125,1.0,283.1499938964844,285.4869384765625,297.7306823730469,298.1981201171875,293.1499938964844,293.1499938964844,283.1499938964844,33701.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.866793155670166,3.866818904876709,9.976889714380377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.70361328125,0.0,1769.78564453125,1895.4371337890625,0.0,4300.0,0.9520222544670104,1.0,0.0,3.0,1.0,0.0
17909520,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9858134984970092,0.2577875852584839,0.1967649012804031,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9474257230758668,0.1941951811313629,0.1836623698472976,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9866514205932616,0.2199374884366989,0.1535067707300186,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9193755388259888,0.1795159876346588,0.1698757261037826,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.851995050907135,0.143600732088089,0.645991861820221,286.25799560546875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5531005859375,286.2582702636719,1.0,0.2925083041191101,1.0,1.0,0.0,1.0,-1.620039701461792,1.62003755569458,2.138893478331738e-06,1.244140863418579,1.0,1.0,0.0,30.70545196533203,49.0,37831.65234375,0.0,327.15350341796875,1.0,283.1499938964844,285.4863586425781,297.73419189453125,298.2034606933594,293.1499938964844,293.1499938964844,283.04998779296875,33771.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.870805025100708,3.870830774307251,9.997602319344878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.5185546875,0.0,1775.2999267578125,1895.4371337890625,0.0,4300.0,0.9549776315689088,1.0,0.0,3.0,1.0,0.0
17909580,297.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.9923770427703856,0.2647507786750793,0.2137335538864135,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.9310998320579528,0.1965510249137878,0.1859984695911407,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9736734628677368,0.22278493642807,0.1555811315774917,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9037798047065736,0.1815687417984008,0.1719219982624054,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8385612368583679,0.1446778923273086,0.6513170599937439,286.210205078125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54705810546875,286.2136535644531,1.0,0.3004561364650726,1.0,1.0,0.0,1.0,-1.6545355319976809,1.6545332670211792,2.2261610865825787e-06,1.271127223968506,1.0,1.0,0.0,32.98347854614258,67.0,38936.31640625,0.0,351.2095031738281,1.0,283.0511779785156,285.4202575683594,297.79412841796875,298.3266906738281,293.1499938964844,293.1499938964844,282.75,34727.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925168752670288,3.925195217132568,1.0280398328177398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.59814453125,0.0,1851.155517578125,1895.4371337890625,0.0,4300.0,0.9662419557571412,1.0,0.0,3.0,1.0,0.0
17909640,297.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.9923770427703856,0.2647507786750793,0.2137335538864135,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.9310998320579528,0.1965510249137878,0.1859984695911407,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9736734628677368,0.22278493642807,0.1555811315774917,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.9037798047065736,0.1815687417984008,0.1719219982624054,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8385612368583679,0.1446778923273086,0.6513170599937439,286.210205078125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54705810546875,286.2136535644531,1.0,0.3004561364650726,1.0,1.0,0.0,1.0,-1.6545355319976809,1.6545332670211792,2.2261610865825787e-06,1.271127223968506,1.0,1.0,0.0,32.98347854614258,67.0,38936.31640625,0.0,351.2095031738281,1.0,283.0511779785156,285.4202575683594,297.79412841796875,298.3266906738281,293.1499938964844,293.1499938964844,282.75,34727.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925168752670288,3.925195217132568,1.0280398328177398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.59814453125,0.0,1851.155517578125,1895.4371337890625,0.0,4300.0,0.9662419557571412,1.0,0.0,3.0,1.0,0.0
17909700,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.996734619140625,0.2657238841056824,0.2303746789693832,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9127554893493652,0.1976025104522705,0.1871231347322464,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.9570756554603576,0.2240568399429321,0.156575858592987,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.8878312706947327,0.1824790984392166,0.1729086637496948,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.8246042132377625,0.1450631320476532,0.6537183523178101,286.099365234375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53338623046875,286.0826110839844,1.0,0.3068276047706604,1.0,1.0,0.0,1.0,-1.6811244487762451,1.6811221837997437,2.2950825950829312e-06,1.2920588254928589,1.0,1.0,0.0,35.29452133178711,67.0,40398.61328125,0.0,371.9808654785156,1.0,282.7922058105469,285.2568359375,297.8639221191406,298.5523681640625,293.1499938964844,293.1499938964844,282.75,35015.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941451549530029,3.941478490829468,1.036586809277651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.0966796875,0.0,1874.2889404296875,1895.4371337890625,0.0,4300.0,0.9701165556907654,1.0,0.0,3.0,1.0,0.0
17909760,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.9770567417144777,0.2652646899223327,0.2391352653503418,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.8802159428596497,0.1984732896089553,0.1881755590438842,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.920030415058136,0.2251181006431579,0.1574922800064087,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.857181191444397,0.1832217574119568,0.1738353371620178,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.7961829900741577,0.1452307403087616,0.6556651592254639,286.0572509765625,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51220703125,286.058349609375,1.0,0.3141496181488037,1.0,1.0,0.0,1.0,-1.699918508529663,1.699916124343872,2.345111852264381e-06,1.3072789907455444,1.0,1.0,0.0,39.67456817626953,70.0,40880.44921875,0.0,394.4107971191406,1.0,282.7546691894531,285.2267150878906,297.8941650390625,298.5627746582031,293.1499938964844,293.1499938964844,282.45001220703125,35238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9539854526519775,3.954012393951416,1.0431899681861978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.8994140625,0.0,1892.2266845703125,1895.4371337890625,0.0,4300.0,0.9730982780456544,1.0,0.0,3.0,1.0,0.0
17909820,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.925025224685669,0.2664529383182525,0.239826962351799,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.8385795950889587,0.1995375305414199,0.1896055042743683,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8735701441764832,0.2264414131641388,0.158745139837265,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8179894089698792,0.1841008812189102,0.1750824153423309,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.7561677694320679,0.145149752497673,0.6573044061660767,285.8616638183594,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48541259765625,285.8560485839844,1.0,0.3224983513355255,1.0,1.0,0.0,1.0,-1.705003023147583,1.7050007581710815,2.358536221436225e-06,1.311213731765747,1.0,1.0,0.0,47.11362838745117,70.0,42034.58203125,0.0,419.4343872070313,1.0,282.4622497558594,284.998779296875,297.9709777832031,298.7430725097656,293.1499938964844,293.1499938964844,282.45001220703125,35496.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.968439102172852,3.968466281890869,1.0508306331757922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.11865234375,0.0,1913.0537109375,1895.4371337890625,0.0,4300.0,0.976536512374878,1.0,0.0,3.0,1.0,0.0
17909880,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.915500283241272,0.26698037981987,0.2402571439743042,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.8315188884735107,0.1997646242380142,0.1898938864469528,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.865699291229248,0.2267303168773651,0.1589998006820678,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8108928203582764,0.1842827647924423,0.1753281354904174,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7492543458938599,0.1450893282890319,0.6573838591575623,285.85107421875,284.95001220703125,296.3650207519531,294.1662902832031,296.3622131347656,297.4798278808594,285.84967041015625,1.0,0.3244169354438782,1.0,1.0,0.0,1.0,-1.706561803817749,1.706559419631958,2.362683744649985e-06,1.3124381303787231,1.0,1.0,0.0,48.76282501220703,73.0,42102.93359375,0.0,425.1272888183594,1.0,282.45318603515625,284.99169921875,297.9737548828125,298.7353820800781,293.1499938964844,293.1499938964844,282.1499938964844,35547.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971267461776733,3.971294641494751,1.052329025696963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.0087890625,0.0,1917.1468505859373,1895.4371337890625,0.0,4300.0,0.9772092700004578,1.0,0.0,3.0,1.0,0.0
