time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909940,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8845788240432739,0.2697874903678894,0.2429155111312866,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8047533631324768,0.2006178051233291,0.1910682171583175,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8376206755638123,0.2278501391410827,0.1600592136383056,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7828670740127563,0.1849262118339538,0.1763015240430832,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7241365909576416,0.1446043401956558,0.6568644642829895,285.6421203613281,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4548034667969,285.6402587890625,1.0,0.3326420485973358,1.0,1.0,0.0,1.0,-1.7129827737808228,1.7129803895950315,2.3798199890734395e-06,1.317485809326172,1.0,1.0,0.0,55.9598503112793,61.0,43277.34765625,0.0,449.8613586425781,1.0,282.15704345703125,284.7574157714844,298.0376892089844,298.87353515625,293.1499938964844,293.1499938964844,281.8500061035156,35730.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981454849243164,3.9814820289611816,1.0577349485174636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.3828125,0.0,1931.938720703125,1895.4371337890625,0.0,4300.0,0.9796323776245116,1.0,0.0,3.0,1.0,0.0
17910000,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8845788240432739,0.2697874903678894,0.2429155111312866,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8047533631324768,0.2006178051233291,0.1910682171583175,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8376206755638123,0.2278501391410827,0.1600592136383056,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7828670740127563,0.1849262118339538,0.1763015240430832,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7241365909576416,0.1446043401956558,0.6568644642829895,285.6421203613281,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4548034667969,285.6402587890625,1.0,0.3326420485973358,1.0,1.0,0.0,1.0,-1.7129827737808228,1.7129803895950315,2.3798199890734395e-06,1.317485809326172,1.0,1.0,0.0,55.9598503112793,61.0,43277.34765625,0.0,449.8613586425781,1.0,282.15704345703125,284.7574157714844,298.0376892089844,298.87353515625,293.1499938964844,293.1499938964844,281.8500061035156,35730.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981454849243164,3.9814820289611816,1.0577349485174636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.3828125,0.0,1931.938720703125,1895.4371337890625,0.0,4300.0,0.9796323776245116,1.0,0.0,3.0,1.0,0.0
17910060,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8813640475273132,0.2727037072181701,0.2455740720033645,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7997862696647644,0.2011914253234863,0.1917334794998169,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.833073616027832,0.2286638915538787,0.1607224643230438,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.7778476476669312,0.185301274061203,0.1767758876085281,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.718345582485199,0.1439027637243271,0.6542330384254456,285.42706298828125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4317626953125,285.42510986328125,1.0,0.3340741693973541,1.0,1.0,0.0,1.0,-1.7151827812194824,1.7151803970336914,2.3857112410041736e-06,1.319217085838318,1.0,1.0,0.0,57.59926223754883,49.0,44362.6875,0.0,455.9640197753906,1.0,281.85723876953125,284.5189514160156,298.09552001953125,299.0010986328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987546443939209,3.9875738620758057,1.060974113897828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.17431640625,0.0,1940.8201904296875,1895.4371337890625,0.0,4300.0,0.9810813069343568,1.0,0.0,3.0,1.0,0.0
17910120,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8813640475273132,0.2727037072181701,0.2455740720033645,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7997862696647644,0.2011914253234863,0.1917334794998169,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.833073616027832,0.2286638915538787,0.1607224643230438,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.7778476476669312,0.185301274061203,0.1767758876085281,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.718345582485199,0.1439027637243271,0.6542330384254456,285.42706298828125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4317626953125,285.42510986328125,1.0,0.3340741693973541,1.0,1.0,0.0,1.0,-1.7151827812194824,1.7151803970336914,2.3857112410041736e-06,1.319217085838318,1.0,1.0,0.0,57.59926223754883,49.0,44362.6875,0.0,455.9640197753906,1.0,281.85723876953125,284.5189514160156,298.09552001953125,299.0010986328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987546443939209,3.9875738620758057,1.060974113897828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.17431640625,0.0,1940.8201904296875,1895.4371337890625,0.0,4300.0,0.9810813069343568,1.0,0.0,3.0,1.0,0.0
17910180,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8952779769897461,0.2756214737892151,0.2481009811162948,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8099060654640198,0.2015696614980697,0.1920323669910431,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.843026340007782,0.2292541265487671,0.1610961109399795,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.787526547908783,0.1854985207319259,0.1768999993801117,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7249533534049988,0.1430621445178985,0.6501242518424988,285.2074584960937,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.2052001953125,1.0,0.331017792224884,1.0,1.0,0.0,1.0,-1.7142417430877686,1.7142393589019775,2.3831626094761305e-06,1.318454384803772,1.0,1.0,0.0,54.99214172363281,37.0,45363.62890625,0.0,447.7892761230469,1.0,281.5572204589844,284.276611328125,298.1473693847656,299.1175842285156,293.1499938964844,293.1499938964844,281.25,35904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.062901105797209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.7705078125,0.0,1946.10986328125,1895.4371337890625,0.0,4300.0,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17910240,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8952779769897461,0.2756214737892151,0.2481009811162948,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8099060654640198,0.2015696614980697,0.1920323669910431,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.843026340007782,0.2292541265487671,0.1610961109399795,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.787526547908783,0.1854985207319259,0.1768999993801117,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7249533534049988,0.1430621445178985,0.6501242518424988,285.2074584960937,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.2052001953125,1.0,0.331017792224884,1.0,1.0,0.0,1.0,-1.7142417430877686,1.7142393589019775,2.3831626094761305e-06,1.318454384803772,1.0,1.0,0.0,54.99214172363281,37.0,45363.62890625,0.0,447.7892761230469,1.0,281.5572204589844,284.276611328125,298.1473693847656,299.1175842285156,293.1499938964844,293.1499938964844,281.25,35904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.062901105797209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.7705078125,0.0,1946.10986328125,1895.4371337890625,0.0,4300.0,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17910300,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9079588651657104,0.2770671248435974,0.2493270635604858,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8192619681358337,0.2017161399126052,0.1920951604843139,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8528785109519958,0.2294997274875641,0.161215528845787,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.797147274017334,0.1855582296848297,0.1768791526556015,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7321023344993591,0.1426150500774383,0.6477239727973938,285.0548400878906,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010314941406,285.03338623046875,1.0,0.3282387256622314,1.0,1.0,0.0,1.0,-1.71302592754364,1.7130235433578491,2.3798850179446163e-06,1.317479133605957,1.0,1.0,0.0,52.55644989013672,37.0,46279.6953125,0.0,439.9611511230469,1.0,281.2920837402344,284.08074951171875,298.1905822753906,299.2799072265625,293.1499938964844,293.1499938964844,281.25,35926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992380142211914,3.992407560348511,1.0635478702170076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.2421875,0.0,1947.8865966796875,1895.4371337890625,0.0,4300.0,0.9822309017181396,1.0,0.0,3.0,1.0,0.0
17910360,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9259228110313416,0.2784148156642914,0.2504408359527588,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.831304669380188,0.2017932534217834,0.1920715719461441,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8662393689155579,0.2296589165925979,0.1612579077482223,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8098284006118774,0.1855537593364715,0.1767771542072296,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7418881058692932,0.1421187818050384,0.6450148224830627,284.9785461425781,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3910217285156,284.9764709472656,1.0,0.3247798085212707,1.0,1.0,0.0,1.0,-1.711011528968811,1.71100914478302,2.374482164668734e-06,1.315880537033081,1.0,1.0,0.0,49.57687759399414,25.0,46300.3828125,0.0,430.0909118652344,1.0,281.25341796875,284.0263061523437,298.1960754394531,299.2279052734375,293.1499938964844,293.1499938964844,280.95001220703125,35943.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9933130741119385,3.993340492248535,1.0640450227583642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.220703125,0.0,1949.25244140625,1895.4371337890625,0.0,4300.0,0.9824528098106384,1.0,0.0,3.0,1.0,0.0
17910420,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9758716821670532,0.2811590135097503,0.2525812685489654,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8686914443969727,0.2019309252500534,0.191907450556755,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9079329371452332,0.2299613505601883,0.1612474918365478,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8451806306838989,0.185529813170433,0.1764612346887588,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7736169695854187,0.1411233842372894,0.639157772064209,284.8366394042969,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.847900390625,1.0,0.3162776529788971,1.0,1.0,0.0,1.0,-1.705960392951965,1.7059580087661743,2.36094956562738e-06,1.3118577003479004,0.8559247851371765,0.8559247851371765,0.0,42.30442810058594,25.0,46549.64453125,0.0,406.0198364257813,1.0,280.95556640625,283.902587890625,298.2281799316406,299.28125,293.1499938964844,293.1499938964844,281.25,42963.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763562440872192,3.7635889053344727,9.451299547436064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.6513671875,0.0,1716.945556640625,1895.4371337890625,0.0,4300.0,0.9355347752571106,1.0,0.0,3.0,1.0,0.0
17910480,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9758716821670532,0.2811590135097503,0.2525812685489654,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8686914443969727,0.2019309252500534,0.191907450556755,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9079329371452332,0.2299613505601883,0.1612474918365478,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8451806306838989,0.185529813170433,0.1764612346887588,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7736169695854187,0.1411233842372894,0.639157772064209,284.8366394042969,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.847900390625,1.0,0.3162776529788971,1.0,1.0,0.0,1.0,-1.705960392951965,1.7059580087661743,2.36094956562738e-06,1.3118577003479004,0.8559247851371765,0.8559247851371765,0.0,42.30442810058594,25.0,46549.64453125,0.0,406.0198364257813,1.0,280.95556640625,283.902587890625,298.2281799316406,299.28125,293.1499938964844,293.1499938964844,281.25,42963.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763562440872192,3.7635889053344727,9.451299547436064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.6513671875,0.0,1716.945556640625,1895.4371337890625,0.0,4300.0,0.9355347752571106,1.0,0.0,3.0,1.0,0.0
17910540,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.2865096628665924,0.2477463483810424,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9016603231430054,0.202964186668396,0.1924650818109512,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9470875263214112,0.2313776612281799,0.1618886739015579,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8758862018585205,0.186338186264038,0.1768234223127365,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8009551167488098,0.1408436298370361,0.6361104249954224,285.04351806640625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3723449707031,285.0371398925781,1.0,0.3102487325668335,1.0,1.0,0.0,1.0,-1.6950989961624146,1.6950966119766235,2.330874394829152e-06,1.30227792263031,1.0,1.0,0.0,37.70751190185547,25.0,45871.41015625,0.0,387.3400573730469,1.0,281.2435607910156,284.08331298828125,298.1674499511719,299.1230773925781,293.1499938964844,293.1499938964844,280.95001220703125,33626.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8623435497283936,3.862369060516357,9.953940889317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.490234375,0.0,1763.702392578125,1895.4371337890625,0.0,4300.0,0.9513410925865172,1.0,0.0,3.0,1.0,0.0
17910600,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.2865096628665924,0.2477463483810424,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9016603231430054,0.202964186668396,0.1924650818109512,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9470875263214112,0.2313776612281799,0.1618886739015579,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8758862018585205,0.186338186264038,0.1768234223127365,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8009551167488098,0.1408436298370361,0.6361104249954224,285.04351806640625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3723449707031,285.0371398925781,1.0,0.3102487325668335,1.0,1.0,0.0,1.0,-1.6950989961624146,1.6950966119766235,2.330874394829152e-06,1.30227792263031,1.0,1.0,0.0,37.70751190185547,25.0,45871.41015625,0.0,387.3400573730469,1.0,281.2435607910156,284.08331298828125,298.1674499511719,299.1230773925781,293.1499938964844,293.1499938964844,280.95001220703125,33626.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8623435497283936,3.862369060516357,9.953940889317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.490234375,0.0,1763.702392578125,1895.4371337890625,0.0,4300.0,0.9513410925865172,1.0,0.0,3.0,1.0,0.0
17910660,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9967926144599916,0.2947721183300018,0.2306609004735946,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9237278699874878,0.2036941796541214,0.1932305842638015,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9692276120185852,0.2322971820831298,0.1626301407814026,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8953626751899719,0.1868784874677658,0.1773960441350937,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8167519569396973,0.1405412554740905,0.634692907333374,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3848571777344,284.8586730957031,1.0,0.3052914440631866,1.0,1.0,0.0,1.0,-1.6786593198776243,1.678657054901123,2.2888627881911816e-06,1.2903043031692505,0.8586758375167847,0.8586758375167847,0.0,35.280147552490234,43.0,46011.37109375,0.0,370.5909729003906,1.0,280.9567565917969,283.9085388183594,298.22900390625,299.25006103515625,293.1499938964844,293.1499938964844,281.25,41134.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7180137634277344,3.718039274215698,9.22391450330906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.12548828125,0.0,1649.297119140625,1895.4371337890625,0.0,4300.0,0.9234711527824402,1.0,0.0,3.0,1.0,0.0
17910720,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9967926144599916,0.2947721183300018,0.2306609004735946,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9237278699874878,0.2036941796541214,0.1932305842638015,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9692276120185852,0.2322971820831298,0.1626301407814026,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8953626751899719,0.1868784874677658,0.1773960441350937,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8167519569396973,0.1405412554740905,0.634692907333374,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3848571777344,284.8586730957031,1.0,0.3052914440631866,1.0,1.0,0.0,1.0,-1.6786593198776243,1.678657054901123,2.2888627881911816e-06,1.2903043031692505,0.8586758375167847,0.8586758375167847,0.0,35.280147552490234,43.0,46011.37109375,0.0,370.5909729003906,1.0,280.9567565917969,283.9085388183594,298.22900390625,299.25006103515625,293.1499938964844,293.1499938964844,281.25,41134.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7180137634277344,3.718039274215698,9.22391450330906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.12548828125,0.0,1649.297119140625,1895.4371337890625,0.0,4300.0,0.9234711527824402,1.0,0.0,3.0,1.0,0.0
17910780,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9980084896087646,0.3031970560550689,0.2374703586101532,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9169579148292542,0.204907551407814,0.1942044496536255,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9632545113563538,0.2338359951972961,0.1635391861200332,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8893329501152039,0.1878671199083328,0.1781720966100692,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8104881048202515,0.1407104581594467,0.6347782611846924,285.06219482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4019775390625,285.0621032714844,1.0,0.3086972236633301,1.0,1.0,0.0,1.0,-1.6901034116744995,1.6901010274887085,2.31848980547511e-06,1.298993468284607,1.0,1.0,0.0,36.31092071533203,61.0,45770.70703125,0.0,379.8091430664063,1.0,281.2432861328125,284.1014709472656,298.1709899902344,299.104248046875,293.1499938964844,293.1499938964844,280.95001220703125,33007.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827447414398194,3.827472686767578,9.7748863936431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.05419921875,0.0,1716.2135009765625,1895.4371337890625,0.0,4300.0,0.9429478645324708,1.0,0.0,3.0,1.0,0.0
17910840,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9980084896087646,0.3031970560550689,0.2374703586101532,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9169579148292542,0.204907551407814,0.1942044496536255,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9632545113563538,0.2338359951972961,0.1635391861200332,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8893329501152039,0.1878671199083328,0.1781720966100692,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8104881048202515,0.1407104581594467,0.6347782611846924,285.06219482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4019775390625,285.0621032714844,1.0,0.3086972236633301,1.0,1.0,0.0,1.0,-1.6901034116744995,1.6901010274887085,2.31848980547511e-06,1.298993468284607,1.0,1.0,0.0,36.31092071533203,61.0,45770.70703125,0.0,379.8091430664063,1.0,281.2432861328125,284.1014709472656,298.1709899902344,299.104248046875,293.1499938964844,293.1499938964844,280.95001220703125,33007.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827447414398194,3.827472686767578,9.7748863936431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.05419921875,0.0,1716.2135009765625,1895.4371337890625,0.0,4300.0,0.9429478645324708,1.0,0.0,3.0,1.0,0.0
17910900,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.3052662014961242,0.248407632112503,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9047962427139282,0.2054594457149505,0.1948747932910919,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9510876536369324,0.2344986498355865,0.1641398966312408,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8783662915229797,0.1883152574300766,0.178736075758934,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8000789880752563,0.1407615840435028,0.6356198787689209,284.9311828613281,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4003295898437,284.9128112792969,1.0,0.3130025267601013,1.0,1.0,0.0,1.0,-1.7064430713653564,1.7064406871795654,2.3617039914825e-06,1.3118075132369995,0.9484438300132751,0.9484438300132751,0.0,38.05453109741211,61.0,46979.62890625,0.0,393.9552612304688,1.0,280.9931640625,283.9236755371094,298.2342224121094,299.3354187011719,293.1499938964844,293.1499938964844,280.95001220703125,34682.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851531744003296,3.851557493209839,9.89829118225316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.43359375,0.0,1758.754638671875,1895.4371337890625,0.0,4300.0,0.9485304951667786,1.0,0.0,3.0,1.0,0.0
17910960,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.3054327964782715,0.2637948989868164,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8879204988479614,0.2058161497116089,0.1953679025173187,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.931511402130127,0.2349110692739486,0.1645555794239044,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8622961640357971,0.1885830461978912,0.1791404336690902,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.784572958946228,0.1406140476465225,0.6357543468475342,284.9067077636719,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.38818359375,284.9136657714844,1.0,0.3187494874000549,1.0,1.0,0.0,1.0,-1.7266517877578735,1.726649284362793,2.4158769065252272e-06,1.327690601348877,0.9170973300933838,0.9170973300933838,0.0,40.721588134765625,64.0,47267.625,0.0,413.3021240234375,1.0,280.95611572265625,283.9277648925781,298.25225830078125,299.3197326660156,293.1499938964844,293.1499938964844,280.6499938964844,37450.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7956814765930176,3.795707225799561,9.6133067017945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.4921875,0.0,1712.651123046875,1895.4371337890625,0.0,4300.0,0.938749372959137,1.0,0.0,3.0,1.0,0.0
17911020,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.979973316192627,0.3041302859783172,0.2740795910358429,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8554697632789612,0.2062734812498092,0.1960770189762115,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8941575884819031,0.2354514598846435,0.1651423722505569,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8320906758308411,0.188891053199768,0.1797057539224624,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7546526789665222,0.1400485187768936,0.6347352266311646,284.8404846191406,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3569641113281,284.8548583984375,1.0,0.3261901438236236,1.0,1.0,0.0,1.0,-1.740548610687256,1.7405462265014648,2.454037712595891e-06,1.338984131813049,0.8158879280090332,0.8158879280090332,0.0,46.34294509887695,64.0,47789.76171875,0.0,437.9400024414063,1.0,280.6613464355469,283.8656005859375,298.3010559082031,299.4350280761719,293.1499938964844,293.1499938964844,280.6499938964844,43905.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5505294799804688,3.550554037094116,8.411618637182983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.24169921875,0.0,1482.82958984375,1895.4371337890625,0.0,4300.0,0.8892658948898315,1.0,0.0,3.0,1.0,0.0
17911080,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9741138815879822,0.304259330034256,0.2740460634231567,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.850212812423706,0.2063419669866562,0.1961686611175537,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8883407711982727,0.2355373203754425,0.1652175784111023,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8271732926368713,0.1889379024505615,0.179778441786766,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7498492002487183,0.1399638056755066,0.6345228552818298,284.86407470703125,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3541564941406,284.8765563964844,1.0,0.3270275294780731,1.0,1.0,0.0,1.0,-1.7391282320022583,1.7391258478164673,2.4501746338501107e-06,1.3378725051879885,0.8237985968589783,0.8237985968589783,0.0,47.34201049804688,67.0,47766.25390625,0.0,440.4062805175781,1.0,280.65740966796875,283.88623046875,298.2972717285156,299.419189453125,293.1499938964844,293.1499938964844,280.95001220703125,42959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5276010036468506,3.52762508392334,8.303328513648012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.06884765625,0.0,1451.536376953125,1895.4371337890625,0.0,4300.0,0.8844665884971619,1.0,0.0,3.0,1.0,0.0
17911140,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9452147483825684,0.3075660169124603,0.2763607501983642,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265613913536072,0.2074073702096939,0.197239264845848,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619297742843628,0.236857533454895,0.1661610901355743,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.803499162197113,0.1897900700569152,0.1806584447622299,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276025414466858,0.1396669298410415,0.6336188912391663,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0350646972656,1.0,0.3337397277355194,1.0,1.0,0.0,1.0,-1.7451940774917605,1.7451915740966797,2.466541445755865e-06,1.3424957990646362,0.9674261212348938,0.9674261212348938,0.0,53.11724472045898,70.0,47596.21875,0.0,460.9794616699219,1.0,280.9417724609375,284.0262451171875,298.2425842285156,299.2926940917969,293.1499938964844,293.1499938964844,280.6499938964844,32437.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691026449203491,3.691050291061402,9.09049617803248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.537109375,0.0,1552.33984375,1895.4371337890625,0.0,4300.0,0.9118225574493408,1.0,0.0,3.0,1.0,0.0
17911200,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9452147483825684,0.3075660169124603,0.2763607501983642,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265613913536072,0.2074073702096939,0.197239264845848,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619297742843628,0.236857533454895,0.1661610901355743,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.803499162197113,0.1897900700569152,0.1806584447622299,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276025414466858,0.1396669298410415,0.6336188912391663,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0350646972656,1.0,0.3337397277355194,1.0,1.0,0.0,1.0,-1.7451940774917605,1.7451915740966797,2.466541445755865e-06,1.3424957990646362,0.9674261212348938,0.9674261212348938,0.0,53.11724472045898,70.0,47596.21875,0.0,460.9794616699219,1.0,280.9417724609375,284.0262451171875,298.2425842285156,299.2926940917969,293.1499938964844,293.1499938964844,280.6499938964844,32437.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691026449203491,3.691050291061402,9.09049617803248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.537109375,0.0,1552.33984375,1895.4371337890625,0.0,4300.0,0.9118225574493408,1.0,0.0,3.0,1.0,0.0
17911260,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9322795867919922,0.3095114529132843,0.278421550989151,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8162765502929688,0.2078357636928558,0.1979062855243683,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.850744366645813,0.2373386621475219,0.1667276620864868,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7924646735191345,0.1901116818189621,0.1812120974063873,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7177078723907471,0.1393912136554718,0.6333617568016052,284.8682556152344,284.95001220703125,297.3436584472656,294.3238525390625,297.3410339355469,297.3436584472656,284.8602294921875,1.0,0.3373720943927765,1.0,1.0,0.0,1.0,-1.749508261680603,1.7495057582855225,2.4783787466731155e-06,1.3459068536758425,0.8582634329795837,0.8582634329795837,0.0,56.16789245605469,70.0,48343.359375,0.0,472.7109680175781,1.0,280.6807861328125,283.8360290527344,298.3064270019531,299.4979248046875,293.1499938964844,293.1499938964844,280.6499938964844,37605.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6650736331939697,3.665097951889038,8.963109507931222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.9697265625,0.0,1562.0655517578125,1895.4371337890625,0.0,4300.0,0.9074112772941588,1.0,0.0,3.0,1.0,0.0
17911320,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9240323901176452,0.3106637001037597,0.2795161008834839,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8095936179161072,0.2079989910125732,0.1981642246246338,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8438159823417664,0.2375124543905258,0.1669266074895858,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7855270504951477,0.1902140974998474,0.1814111322164535,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7111740112304688,0.1391312330961227,0.6326612234115601,284.88201904296875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33984375,284.8908386230469,1.0,0.3395197689533233,1.0,1.0,0.0,1.0,-1.7507699728012085,1.750767469406128,2.481842102497467e-06,1.346900463104248,0.8460723757743835,0.8460723757743835,0.0,58.14934921264648,58.0,48135.5546875,0.0,479.3990173339844,1.0,280.6573181152344,283.8763427734375,298.3067626953125,299.44940185546875,293.1499938964844,293.1499938964844,280.95001220703125,40015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566397428512573,3.5664212703704834,8.486971410093247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.044921875,0.0,1471.484619140625,1895.4371337890625,0.0,4300.0,0.8896750211715698,1.0,0.0,3.0,1.0,0.0
17911380,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9301498532295228,0.314875990152359,0.2829426527023315,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8118484616279602,0.2089699804782867,0.1989065557718277,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8461454510688782,0.2386805266141891,0.1675797998905182,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7876496911048889,0.1909877806901931,0.1819787472486496,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116432189941406,0.1388858407735824,0.6308913826942444,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.0468444824219,1.0,0.3393328189849853,1.0,1.0,0.0,1.0,-1.7551140785217283,1.755111575126648,2.4937155558291124e-06,1.3502638339996338,0.994569718837738,0.994569718837738,0.0,57.88908386230469,46.0,47908.61328125,0.0,481.33837890625,1.0,280.9427490234375,284.01531982421875,298.2533264160156,299.3238525390625,293.1499938964844,293.1499938964844,280.6499938964844,31821.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731677770614624,3.731701612472534,9.291836136071652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.029296875,0.0,1593.9844970703125,1895.4371337890625,0.0,4300.0,0.9206071496009828,1.0,0.0,3.0,1.0,0.0
17911440,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9301498532295228,0.314875990152359,0.2829426527023315,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8118484616279602,0.2089699804782867,0.1989065557718277,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8461454510688782,0.2386805266141891,0.1675797998905182,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7876496911048889,0.1909877806901931,0.1819787472486496,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116432189941406,0.1388858407735824,0.6308913826942444,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.0468444824219,1.0,0.3393328189849853,1.0,1.0,0.0,1.0,-1.7551140785217283,1.755111575126648,2.4937155558291124e-06,1.3502638339996338,0.994569718837738,0.994569718837738,0.0,57.88908386230469,46.0,47908.61328125,0.0,481.33837890625,1.0,280.9427490234375,284.01531982421875,298.2533264160156,299.3238525390625,293.1499938964844,293.1499938964844,280.6499938964844,31821.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731677770614624,3.731701612472534,9.291836136071652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.029296875,0.0,1593.9844970703125,1895.4371337890625,0.0,4300.0,0.9206071496009828,1.0,0.0,3.0,1.0,0.0
17911500,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9412380456924438,0.3166462481021881,0.2847045063972473,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8187275528907776,0.20933398604393,0.1992941051721573,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8534014225006104,0.2390804439783096,0.1679215729236602,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7947412133216858,0.191268041729927,0.1822766959667205,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7171018123626709,0.1387126147747039,0.6301181316375732,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381652832031,284.8729553222656,1.0,0.3377817571163177,1.0,1.0,0.0,1.0,-1.757537007331848,1.7575345039367676,2.5004110284498893e-06,1.3521853685379028,0.9003195762634277,0.9003195762634277,0.0,56.1673469543457,46.0,48757.03125,0.0,477.7051086425781,1.0,280.69549560546875,283.82012939453125,298.31085205078125,299.5384826660156,293.1499938964844,293.1499938964844,280.6499938964844,35168.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747605562210083,3.7476305961608887,9.371326541440794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.9453125,0.0,1638.10986328125,1895.4371337890625,0.0,4300.0,0.9245225191116332,1.0,0.0,3.0,1.0,0.0
17911560,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9535627365112304,0.3180930316448211,0.2860049903392792,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8267109990119934,0.2095028162002563,0.1994372457265854,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8621230721473694,0.2392383962869644,0.1680287271738052,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8031753897666931,0.1913683861494064,0.1823504120111465,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7234383225440979,0.1383942365646362,0.628546953201294,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3337097167969,284.8566589355469,1.0,0.3353539705276489,0.9593718647956848,0.9593718647956848,0.2000000029802322,1.0,-1.757603645324707,1.578483819961548,0.1791198104619979,1.1739124059677124,0.8495154976844788,0.8495154976844788,0.0,54.0096435546875,34.0,47355.47265625,0.0,470.9010009765625,1.0,280.65692138671875,283.791015625,298.3152770996094,299.4671936035156,293.1499938964844,293.1499938964844,280.95001220703125,39907.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626915216445923,3.6269397735595694,8.777445259511296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.322265625,0.0,1536.6883544921875,1895.4371337890625,0.0,4300.0,0.902375876903534,1.0,0.0,3.0,1.0,0.0
17911620,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9871610403060912,0.3215133547782898,0.2887583374977112,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8530846834182739,0.2100157588720321,0.1996578574180603,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8916417360305786,0.2398067116737365,0.1682213842868805,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8290873765945435,0.1917307823896408,0.1824304461479187,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7445394992828369,0.1378687769174575,0.6249765157699585,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.80291748046875,1.0,0.3284849822521209,0.8781155943870544,0.8781155943870544,0.6000000238418579,1.0,-1.7572098970413208,0.903764009475708,0.8534458875656128,0.5009765625,0.7622730135917664,0.7622730135917664,0.0,47.86631393432617,25.0,39239.7421875,0.0,451.2242126464844,1.0,280.9416809082031,283.6994323730469,298.15057373046875,298.86865234375,293.1499938964844,293.1499938964844,281.25,44216.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398822784423828,3.398845911026001,7.708153475505242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.7978515625,0.0,1328.5091552734375,1895.4371337890625,0.0,4300.0,0.8531515598297119,1.0,0.0,3.0,1.0,0.0
17911680,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9871610403060912,0.3215133547782898,0.2887583374977112,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8530846834182739,0.2100157588720321,0.1996578574180603,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8916417360305786,0.2398067116737365,0.1682213842868805,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8290873765945435,0.1917307823896408,0.1824304461479187,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7445394992828369,0.1378687769174575,0.6249765157699585,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.80291748046875,1.0,0.3284849822521209,0.8781155943870544,0.8781155943870544,0.6000000238418579,1.0,-1.7572098970413208,0.903764009475708,0.8534458875656128,0.5009765625,0.7622730135917664,0.7622730135917664,0.0,47.86631393432617,25.0,39239.7421875,0.0,451.2242126464844,1.0,280.9416809082031,283.6994323730469,298.15057373046875,298.86865234375,293.1499938964844,293.1499938964844,281.25,44216.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398822784423828,3.398845911026001,7.708153475505242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.7978515625,0.0,1328.5091552734375,1895.4371337890625,0.0,4300.0,0.8531515598297119,1.0,0.0,3.0,1.0,0.0
17911740,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.3288973271846771,0.2653937041759491,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8932811617851257,0.2107423096895218,0.200021743774414,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9380412101745604,0.2406462877988815,0.1685598790645599,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8661344647407532,0.1922892928123474,0.1826424896717071,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7771133780479431,0.1375221312046051,0.6219093799591064,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4970703125,297.34234619140625,284.9379577636719,1.0,0.3202740848064422,0.7968593835830688,0.7968593835830688,1.0,1.0,-1.7508879899978638,0.7638700008392334,0.9870180487632751,0.3686077296733856,0.8064981698989868,0.8064981698989868,0.0,41.3900260925293,28.0,36326.48046875,0.0,422.0286865234375,1.0,281.2382202148437,283.85888671875,297.95123291015625,298.3601989746094,293.1499938964844,293.1499938964844,281.54998779296875,38012.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2947306632995605,3.294751644134521,7.243244226629031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.1875,0.0,1186.263671875,1895.4371337890625,0.0,4300.0,0.8267962336540222,1.0,0.0,3.0,1.0,0.0
17911800,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.3288973271846771,0.2653937041759491,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8932811617851257,0.2107423096895218,0.200021743774414,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9380412101745604,0.2406462877988815,0.1685598790645599,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8661344647407532,0.1922892928123474,0.1826424896717071,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7771133780479431,0.1375221312046051,0.6219093799591064,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.4970703125,297.34234619140625,284.9379577636719,1.0,0.3202740848064422,0.7968593835830688,0.7968593835830688,1.0,1.0,-1.7508879899978638,0.7638700008392334,0.9870180487632751,0.3686077296733856,0.8064981698989868,0.8064981698989868,0.0,41.3900260925293,28.0,36326.48046875,0.0,422.0286865234375,1.0,281.2382202148437,283.85888671875,297.95123291015625,298.3601989746094,293.1499938964844,293.1499938964844,281.54998779296875,38012.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2947306632995605,3.294751644134521,7.243244226629031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.1875,0.0,1186.263671875,1895.4371337890625,0.0,4300.0,0.8267962336540222,1.0,0.0,3.0,1.0,0.0
