time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911860,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.3346814215183258,0.2631286382675171,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.896643340587616,0.2113943845033645,0.2005112022161483,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9419922232627868,0.2414171397686004,0.1689812839031219,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8692123293876648,0.1928268522024154,0.183029443025589,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7791863083839417,0.1375713497400283,0.621498703956604,285.0675048828125,284.95001220703125,297.7460632324219,294.31158447265625,297.52850341796875,297.3606262207031,285.0719909667969,1.0,0.3163996934890747,0.80976802110672,0.80976802110672,1.0,1.0,-1.7249077558517456,0.7536568641662598,0.9712508916854858,0.3579143285751343,0.9199024438858032,0.9199024438858032,0.0,40.311317443847656,28.0,35400.71484375,0.0,409.6050415039063,1.0,281.5075988769531,283.9955139160156,297.8697509765625,298.15313720703125,293.1499938964844,293.1499938964844,281.54998779296875,31501.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.397747039794922,3.397768020629883,7.703275173298607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.83642578125,0.0,1238.88330078125,1895.4371337890625,0.0,4300.0,0.8475176095962524,1.0,0.0,3.0,1.0,0.0
17911920,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3389174342155456,0.2569600939750671,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.904461145401001,0.211879551410675,0.2009316980838775,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9509398937225342,0.241974264383316,0.1693481653928756,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8765736222267151,0.1932370364665985,0.1833780407905578,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7854771614074707,0.137691780924797,0.6217689514160156,285.0549011230469,284.95001220703125,297.7767944335937,294.309326171875,297.5496826171875,297.3740234375,285.0482482910156,1.0,0.3145759105682373,0.818110466003418,0.818110466003418,1.0,1.0,-1.7192044258117676,0.7519989013671875,0.96720552444458,0.3574071824550628,0.9416887164115906,0.9416887164115906,0.0,39.26143264770508,46.0,35426.421875,0.0,403.2545776367188,1.0,281.53961181640625,283.9640197753906,297.8620910644531,298.1821594238281,293.1499938964844,293.1499938964844,281.25,30469.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50056266784668,3.500584125518799,8.176529036063584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.34619140625,0.0,1333.4912109375,1895.4371337890625,0.0,4300.0,0.8675833344459534,1.0,0.0,3.0,1.0,0.0
17911980,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3471109271049499,0.2622719407081604,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8995153903961182,0.2125045508146286,0.2017364054918289,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.945219099521637,0.2425782680511474,0.1699689924716949,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8717594742774963,0.1937248408794403,0.1840380877256393,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7803511023521423,0.1376343667507171,0.6222262382507324,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.39404296875,284.887451171875,1.0,0.3175631463527679,0.8393615484237671,0.8393615484237671,1.0,1.0,-1.7286158800125122,0.7587996125221252,0.9698163270950316,0.3619588911533355,0.8096057772636414,0.8096057772636414,0.0,40.25142288208008,64.0,35937.16015625,0.0,411.5618896484375,1.0,281.2585144042969,283.80108642578125,297.9150085449219,298.314453125,293.1499938964844,293.1499938964844,281.54998779296875,40334.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3681399822235107,3.368162155151367,7.569611284452549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.67431640625,0.0,1271.536376953125,1895.4371337890625,0.0,4300.0,0.846150279045105,1.0,0.0,3.0,1.0,0.0
17912040,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3471109271049499,0.2622719407081604,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8995153903961182,0.2125045508146286,0.2017364054918289,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.945219099521637,0.2425782680511474,0.1699689924716949,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8717594742774963,0.1937248408794403,0.1840380877256393,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7803511023521423,0.1376343667507171,0.6222262382507324,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.39404296875,284.887451171875,1.0,0.3175631463527679,0.8393615484237671,0.8393615484237671,1.0,1.0,-1.7286158800125122,0.7587996125221252,0.9698163270950316,0.3619588911533355,0.8096057772636414,0.8096057772636414,0.0,40.25142288208008,64.0,35937.16015625,0.0,411.5618896484375,1.0,281.2585144042969,283.80108642578125,297.9150085449219,298.314453125,293.1499938964844,293.1499938964844,281.54998779296875,40334.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3681399822235107,3.368162155151367,7.569611284452549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.67431640625,0.0,1271.536376953125,1895.4371337890625,0.0,4300.0,0.846150279045105,1.0,0.0,3.0,1.0,0.0
17912100,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.3494631648063659,0.2725555598735809,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8882928490638733,0.2129291743040084,0.2020859569311142,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319828152656556,0.2430454790592193,0.1702272444963455,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8611363768577576,0.1940686702728271,0.1843219250440597,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7702926397323608,0.1376256346702575,0.6222291588783264,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6129455566406,297.39422607421875,285.0505065917969,1.0,0.3215766251087188,0.8499870896339417,0.8499870896339417,1.0,1.0,-1.7420302629470823,0.7661755681037903,0.975854754447937,0.3664201498031616,0.912850022315979,0.912850022315979,0.0,42.161598205566406,64.0,35632.796875,0.0,425.0272216796875,1.0,281.4951477050781,283.9635009765625,297.85791015625,298.1307678222656,293.1499938964844,293.1499938964844,281.54998779296875,33539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.433213233947754,3.433234930038452,7.864930466894293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.28759765625,0.0,1287.776123046875,1895.4371337890625,0.0,4300.0,0.8579865097999573,1.0,0.0,3.0,1.0,0.0
17912160,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3506917357444763,0.2861565947532654,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.874542236328125,0.2135086357593536,0.2026712596416473,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9155506491661072,0.2436999827623367,0.1707063168287277,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8483412265777588,0.1945558190345764,0.184823676943779,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.758178174495697,0.1376792043447494,0.6228253841400146,285.0636901855469,284.95001220703125,297.9310607910156,294.2958068847656,297.6268005371094,297.3885803222656,285.0617370605469,1.0,0.3270517289638519,0.8502895832061768,0.8502895832061768,1.0,1.0,-1.7609517574310305,0.7752427458763123,0.9857090711593628,0.3714194893836975,0.9687485694885254,0.9687485694885254,0.0,44.82384490966797,67.0,36087.36328125,0.0,444.25634765625,1.0,281.5411071777344,283.95465087890625,297.8536071777344,298.1948547363281,293.1499938964844,293.1499938964844,281.25,30595.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577067852020264,3.577090263366699,8.537833195987332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.794921875,0.0,1413.904296875,1895.4371337890625,0.0,4300.0,0.8850794434547424,1.0,0.0,3.0,1.0,0.0
17912220,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3496545255184173,0.3082594871520996,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8543760776519775,0.2140325158834457,0.2035155743360519,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8928242325782776,0.2441674321889877,0.1713355332612991,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8296998143196106,0.1949523687362671,0.1855320930480957,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402033805847168,0.1372183561325073,0.6223984956741333,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6413269042969,297.3567810058594,284.8890991210937,1.0,0.335231751203537,0.8508704304695129,0.8508704304695129,1.0,1.0,-1.7896076440811155,0.7888662219047546,1.0007413625717163,0.3790874481201172,0.8491941690444946,0.8491941690444946,0.0,49.35489654541016,67.0,37114.765625,0.0,475.6324768066406,1.0,281.2587585449219,283.7635192871094,297.92950439453125,298.3945007324219,293.1499938964844,293.1499938964844,281.25,38296.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535031080245972,3.535054445266724,8.338342922797892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2412109375,0.0,1425.6224365234375,1895.4371337890625,0.0,4300.0,0.8807203769683838,1.0,0.0,3.0,1.0,0.0
17912280,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.34956955909729,0.3091639280319214,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8535895943641663,0.2140466868877411,0.2035352736711502,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.891947329044342,0.2441779375076294,0.1713470220565796,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8289662599563599,0.1949617117643356,0.1855473518371582,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7394936084747314,0.1371885240077972,0.6223074793815613,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6418151855469,297.3552551269531,284.8920288085937,1.0,0.3355563282966614,0.8508946299552917,0.8508946299552917,1.0,1.0,-1.7906399965286257,0.7893584370613098,1.001281499862671,0.3793616592884063,0.8491597175598145,0.8491597175598145,0.0,49.54349136352539,70.0,37120.29296875,0.0,476.8578186035156,1.0,281.25750732421875,283.766357421875,297.9291381835937,298.3919372558594,293.1499938964844,293.1499938964844,281.54998779296875,38374.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5297560691833496,3.5297794342041016,8.31347733765142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.5380859375,0.0,1420.64111328125,1895.4371337890625,0.0,4300.0,0.879791259765625,1.0,0.0,3.0,1.0,0.0
17912340,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9794302582740784,0.3498584628105163,0.3146826922893524,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8291438817977905,0.2148224860429763,0.2043659836053848,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8644622564315796,0.244997426867485,0.1719590276479721,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8048688173294067,0.1955779939889907,0.1862403005361557,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7172099351882935,0.136666253209114,0.620762825012207,285.0535888671875,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310852050781,285.0495910644531,1.0,0.3425747454166412,0.851499617099762,0.851499617099762,1.0,1.0,-1.7978312969207764,0.7928052544593811,1.0050259828567505,0.3813950419425964,0.9960674047470092,0.9960674047470092,0.0,55.69671249389648,73.0,36718.8828125,0.0,500.2829895019531,1.0,281.54248046875,283.9158935546875,297.8709411621094,298.2628173828125,293.1499938964844,293.1499938964844,281.25,31307.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703153133392334,3.703176975250244,9.150327855422802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.08544921875,0.0,1557.493896484375,1895.4371337890625,0.0,4300.0,0.9138463139533995,1.0,0.0,3.0,1.0,0.0
17912400,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9794302582740784,0.3498584628105163,0.3146826922893524,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8291438817977905,0.2148224860429763,0.2043659836053848,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8644622564315796,0.244997426867485,0.1719590276479721,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8048688173294067,0.1955779939889907,0.1862403005361557,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7172099351882935,0.136666253209114,0.620762825012207,285.0535888671875,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310852050781,285.0495910644531,1.0,0.3425747454166412,0.851499617099762,0.851499617099762,1.0,1.0,-1.7978312969207764,0.7928052544593811,1.0050259828567505,0.3813950419425964,0.9960674047470092,0.9960674047470092,0.0,55.69671249389648,73.0,36718.8828125,0.0,500.2829895019531,1.0,281.54248046875,283.9158935546875,297.8709411621094,298.2628173828125,293.1499938964844,293.1499938964844,281.25,31307.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703153133392334,3.703176975250244,9.150327855422802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.08544921875,0.0,1557.493896484375,1895.4371337890625,0.0,4300.0,0.9138463139533995,1.0,0.0,3.0,1.0,0.0
17912460,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9578797817230223,0.3519082367420196,0.3166770040988922,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108083605766296,0.2151242941617965,0.2050584554672241,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8445544242858887,0.2451682537794113,0.172421857714653,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7854384183883667,0.1957627534866333,0.186806634068489,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983668804168701,0.1358793675899505,0.6188138723373413,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.86090087890625,1.0,0.3482991755008697,0.8513325452804565,0.8513325452804565,1.0,1.0,-1.8001145124435425,0.7938697934150696,1.0062447786331177,0.3820080161094665,0.8470084071159363,0.8470084071159363,0.0,61.24600601196289,61.0,37242.3828125,0.0,518.720458984375,1.0,281.2569580078125,283.7203063964844,297.93212890625,298.41473388671875,293.1499938964844,293.1499938964844,281.54998779296875,39894.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6059534549713135,3.605977773666382,8.67627932166215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.9189453125,0.0,1513.50048828125,1895.4371337890625,0.0,4300.0,0.8975784182548523,1.0,0.0,3.0,1.0,0.0
17912520,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9578797817230223,0.3519082367420196,0.3166770040988922,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108083605766296,0.2151242941617965,0.2050584554672241,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8445544242858887,0.2451682537794113,0.172421857714653,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7854384183883667,0.1957627534866333,0.186806634068489,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983668804168701,0.1358793675899505,0.6188138723373413,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.86090087890625,1.0,0.3482991755008697,0.8513325452804565,0.8513325452804565,1.0,1.0,-1.8001145124435425,0.7938697934150696,1.0062447786331177,0.3820080161094665,0.8470084071159363,0.8470084071159363,0.0,61.24600601196289,61.0,37242.3828125,0.0,518.720458984375,1.0,281.2569580078125,283.7203063964844,297.93212890625,298.41473388671875,293.1499938964844,293.1499938964844,281.54998779296875,39894.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6059534549713135,3.605977773666382,8.67627932166215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.9189453125,0.0,1513.50048828125,1895.4371337890625,0.0,4300.0,0.8975784182548523,1.0,0.0,3.0,1.0,0.0
17912580,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9612516164779664,0.3556694686412811,0.3195653259754181,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8116651773452759,0.215823233127594,0.2055258601903915,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8453009128570557,0.2458786517381668,0.172735184431076,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7861824631690979,0.1963076442480087,0.1871442198753357,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974483728408813,0.1353931277990341,0.615932822227478,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7187194824219,297.3182678222656,285.0346069335937,1.0,0.3479474484920501,0.8511654138565063,0.8511654138565063,1.0,1.0,-1.8014631271362305,0.7945087552070618,1.006954312324524,0.3822982907295227,0.9868643879890442,0.9868643879890442,0.0,61.19829940795898,49.0,36657.2265625,0.0,519.4608154296875,1.0,281.5428466796875,283.8915100097656,297.85888671875,298.2499694824219,293.1499938964844,293.1499938964844,281.25,32255.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734361886978149,3.734385967254639,9.305207981924468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.89892578125,0.0,1600.4039306640625,1895.4371337890625,0.0,4300.0,0.9216055870056152,1.0,0.0,3.0,1.0,0.0
17912640,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9612516164779664,0.3556694686412811,0.3195653259754181,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8116651773452759,0.215823233127594,0.2055258601903915,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8453009128570557,0.2458786517381668,0.172735184431076,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7861824631690979,0.1963076442480087,0.1871442198753357,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974483728408813,0.1353931277990341,0.615932822227478,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7187194824219,297.3182678222656,285.0346069335937,1.0,0.3479474484920501,0.8511654138565063,0.8511654138565063,1.0,1.0,-1.8014631271362305,0.7945087552070618,1.006954312324524,0.3822982907295227,0.9868643879890442,0.9868643879890442,0.0,61.19829940795898,49.0,36657.2265625,0.0,519.4608154296875,1.0,281.5428466796875,283.8915100097656,297.85888671875,298.2499694824219,293.1499938964844,293.1499938964844,281.25,32255.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734361886978149,3.734385967254639,9.305207981924468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.89892578125,0.0,1600.4039306640625,1895.4371337890625,0.0,4300.0,0.9216055870056152,1.0,0.0,3.0,1.0,0.0
17912700,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9702346324920654,0.3572961688041687,0.3212053477764129,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8179331421852112,0.2161034792661667,0.2058243602514267,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8518017530441284,0.2461151331663131,0.1729547679424286,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7926256060600281,0.1965210288763046,0.1873696446418762,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7025859355926514,0.1351491063833236,0.6147751808166504,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7337951660156,297.3171691894531,284.865234375,1.0,0.346319705247879,0.8510818481445312,0.8510818481445312,1.0,1.0,-1.802937269210816,0.7951987981796265,1.007738471031189,0.3826881051063537,0.8929490447044373,0.8929490447044373,0.0,59.47657012939453,49.0,37455.3359375,0.0,515.144775390625,1.0,281.2952575683594,283.7022705078125,297.9129333496094,298.4512634277344,293.1499938964844,293.1499938964844,281.25,35587.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743608951568604,3.74363374710083,9.351348353447976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.6982421875,0.0,1636.6663818359375,1895.4371337890625,0.0,4300.0,0.9238805770874025,1.0,0.0,3.0,1.0,0.0
17912760,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9806087017059326,0.3585717380046844,0.3223501145839691,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8258976936340332,0.2161974310874939,0.2058842033147812,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8603720664978027,0.24611297249794,0.1729430556297302,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8010339736938477,0.1965635120868683,0.1873762160539627,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7094469666481018,0.1347792297601699,0.6128956079483032,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.74713134765625,297.3132019042969,284.8599853515625,1.0,0.3438527286052704,0.8512526750564575,0.8512526750564575,1.0,1.0,-1.8021228313446045,0.7948232889175415,1.0072996616363523,0.3824982345104217,0.8409775495529175,0.8409775495529175,0.0,57.19572448730469,37.0,37108.72265625,0.0,507.6129455566406,1.0,281.2569274902344,283.7119445800781,297.9150085449219,298.3904724121094,293.1499938964844,293.1499938964844,281.54998779296875,40737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60400652885437,3.60403084754944,8.666912663102266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.6015625,0.0,1517.5992431640625,1895.4371337890625,0.0,4300.0,0.8978877663612366,1.0,0.0,3.0,1.0,0.0
17912820,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.3629705011844635,0.3174580037593841,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8499292731285095,0.2170130759477615,0.2062370479106903,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8870905041694641,0.2469247430562973,0.1731637567281723,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8249866962432861,0.1972220242023468,0.1875964105129242,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7288616299629211,0.1344659030437469,0.6097607016563416,285.0351257324219,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3169860839844,285.0306396484375,1.0,0.3369059860706329,0.8515943288803101,0.8515943288803101,1.0,1.0,-1.796282172203064,0.7920892834663391,1.0041929483413696,0.3809596002101898,0.980610489845276,0.980610489845276,0.0,51.21183013916016,25.0,36436.921875,0.0,484.7544555664063,1.0,281.5428161621094,283.88092041015625,297.8398742675781,298.2215270996094,293.1499938964844,293.1499938964844,281.25,32418.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7300753593444815,3.730099439620972,9.283857593800348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.21484375,0.0,1596.7083740234375,1895.4371337890625,0.0,4300.0,0.9207338094711304,1.0,0.0,3.0,1.0,0.0
17912880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.3629705011844635,0.3174580037593841,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8499292731285095,0.2170130759477615,0.2062370479106903,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8870905041694641,0.2469247430562973,0.1731637567281723,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8249866962432861,0.1972220242023468,0.1875964105129242,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7288616299629211,0.1344659030437469,0.6097607016563416,285.0351257324219,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3169860839844,285.0306396484375,1.0,0.3369059860706329,0.8515943288803101,0.8515943288803101,1.0,1.0,-1.796282172203064,0.7920892834663391,1.0041929483413696,0.3809596002101898,0.980610489845276,0.980610489845276,0.0,51.21183013916016,25.0,36436.921875,0.0,484.7544555664063,1.0,281.5428161621094,283.88092041015625,297.8398742675781,298.2215270996094,293.1499938964844,293.1499938964844,281.25,32418.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7300753593444815,3.730099439620972,9.283857593800348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.21484375,0.0,1596.7083740234375,1895.4371337890625,0.0,4300.0,0.9207338094711304,1.0,0.0,3.0,1.0,0.0
17912940,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3714334666728973,0.2922127842903137,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8740208148956299,0.2173805236816406,0.2065955549478531,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136085510253906,0.2471106052398681,0.1733466386795044,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8470339179039001,0.1974726319313049,0.1878288984298706,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7469303607940674,0.1339912414550781,0.6072038412094116,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.3394775390625,284.83843994140625,1.0,0.3266375660896301,0.8519360423088074,0.8519360423088074,1.0,1.0,-1.7610098123550415,0.7753310799598694,0.9856786727905272,0.3719016909599304,0.8115334510803223,0.8115334510803223,0.0,45.87432098388672,28.0,36198.25390625,0.0,447.4274291992188,1.0,281.25732421875,283.6996154785156,297.8860778808594,298.3212585449219,293.1499938964844,293.1499938964844,281.54998779296875,42847.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5315635204315186,3.531587839126587,8.321993618665147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.98388671875,0.0,1454.9224853515625,1895.4371337890625,0.0,4300.0,0.8832926750183105,1.0,0.0,3.0,1.0,0.0
17913000,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3714334666728973,0.2922127842903137,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8740208148956299,0.2173805236816406,0.2065955549478531,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136085510253906,0.2471106052398681,0.1733466386795044,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8470339179039001,0.1974726319313049,0.1878288984298706,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7469303607940674,0.1339912414550781,0.6072038412094116,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8218688964844,297.3394775390625,284.83843994140625,1.0,0.3266375660896301,0.8519360423088074,0.8519360423088074,1.0,1.0,-1.7610098123550415,0.7753310799598694,0.9856786727905272,0.3719016909599304,0.8115334510803223,0.8115334510803223,0.0,45.87432098388672,28.0,36198.25390625,0.0,447.4274291992188,1.0,281.25732421875,283.6996154785156,297.8860778808594,298.3212585449219,293.1499938964844,293.1499938964844,281.54998779296875,42847.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5315635204315186,3.531587839126587,8.321993618665147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.98388671875,0.0,1454.9224853515625,1895.4371337890625,0.0,4300.0,0.8832926750183105,1.0,0.0,3.0,1.0,0.0
17913060,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3840802609920501,0.2725723385810852,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957065939903259,0.2182091474533081,0.2070527374744415,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390894174575806,0.2478978484869003,0.1736171841621399,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670212030410767,0.1981411725282669,0.188151940703392,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7634305953979492,0.1340135931968689,0.6058173179626465,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.3866882324219,285.0027770996094,1.0,0.3198513388633728,0.8528038263320923,0.8528038263320923,1.0,1.0,-1.737006902694702,0.7640835642814636,0.9729232788085938,0.3655070662498474,0.9307264685630798,0.9307264685630798,0.0,42.0589714050293,31.0,35252.68359375,0.0,421.7662048339844,1.0,281.5419921875,283.86865234375,297.79510498046875,298.11102294921875,293.1499938964844,293.1499938964844,281.25,33276.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6255149841308594,3.625538110733032,8.770668387114711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.1103515625,0.0,1485.8570556640625,1895.4371337890625,0.0,4300.0,0.8977140188217163,1.0,0.0,3.0,1.0,0.0
17913120,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3840802609920501,0.2725723385810852,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957065939903259,0.2182091474533081,0.2070527374744415,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390894174575806,0.2478978484869003,0.1736171841621399,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670212030410767,0.1981411725282669,0.188151940703392,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7634305953979492,0.1340135931968689,0.6058173179626465,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.3866882324219,285.0027770996094,1.0,0.3198513388633728,0.8528038263320923,0.8528038263320923,1.0,1.0,-1.737006902694702,0.7640835642814636,0.9729232788085938,0.3655070662498474,0.9307264685630798,0.9307264685630798,0.0,42.0589714050293,31.0,35252.68359375,0.0,421.7662048339844,1.0,281.5419921875,283.86865234375,297.79510498046875,298.11102294921875,293.1499938964844,293.1499938964844,281.25,33276.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6255149841308594,3.625538110733032,8.770668387114711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.1103515625,0.0,1485.8570556640625,1895.4371337890625,0.0,4300.0,0.8977140188217163,1.0,0.0,3.0,1.0,0.0
17913180,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3958635628223419,0.2596742212772369,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9118950963020324,0.2187180817127227,0.2076027244329452,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9566401839256288,0.2482140511274337,0.1739267110824585,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.881878137588501,0.1985191702842712,0.188566505908966,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7758232355117798,0.1340032070875167,0.6057401299476624,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.4279479980469,284.8667907714844,1.0,0.3156518042087555,0.8536716103553772,0.8536716103553772,1.0,1.0,-1.7229551076889038,0.7575289011001587,0.9654262065887452,0.3618320822715759,0.7923154830932617,0.7923154830932617,0.0,39.73569869995117,49.0,35230.5234375,0.0,406.7822570800781,1.0,281.2580261230469,283.7432861328125,297.8359680175781,298.2026672363281,293.1499938964844,293.1499938964844,281.54998779296875,43330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.375708103179932,3.3757309913635254,7.603666745126247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.8427734375,0.0,1299.6064453125,1895.4371337890625,0.0,4300.0,0.8506513833999634,1.0,0.0,3.0,1.0,0.0
17913240,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3958635628223419,0.2596742212772369,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9118950963020324,0.2187180817127227,0.2076027244329452,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9566401839256288,0.2482140511274337,0.1739267110824585,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.881878137588501,0.1985191702842712,0.188566505908966,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7758232355117798,0.1340032070875167,0.6057401299476624,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.4279479980469,284.8667907714844,1.0,0.3156518042087555,0.8536716103553772,0.8536716103553772,1.0,1.0,-1.7229551076889038,0.7575289011001587,0.9654262065887452,0.3618320822715759,0.7923154830932617,0.7923154830932617,0.0,39.73569869995117,49.0,35230.5234375,0.0,406.7822570800781,1.0,281.2580261230469,283.7432861328125,297.8359680175781,298.2026672363281,293.1499938964844,293.1499938964844,281.54998779296875,43330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.375708103179932,3.3757309913635254,7.603666745126247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.8427734375,0.0,1299.6064453125,1895.4371337890625,0.0,4300.0,0.8506513833999634,1.0,0.0,3.0,1.0,0.0
17913300,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4012949764728546,0.2611733973026275,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9104410409927368,0.2191453725099563,0.2078805416822433,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9550058841705322,0.2485992014408111,0.1740732789039611,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8805270195007324,0.198862612247467,0.1887778341770172,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7743948101997375,0.1341082900762558,0.6058498620986938,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9525146484375,297.4456481933594,285.0298156738281,1.0,0.3167498409748077,0.854105532169342,0.854105532169342,1.0,1.0,-1.7256345748901367,0.7588760256767273,0.9667584896087646,0.3624267280101776,0.890648603439331,0.890648603439331,0.0,40.01396560668945,49.0,34748.3828125,0.0,409.14154052734375,1.0,281.4937438964844,283.9093017578125,297.77081298828125,298.0000915527344,293.1499938964844,293.1499938964844,281.54998779296875,35178.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4207634925842285,3.4207851886749268,7.807993256392365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.17236328125,0.0,1287.015625,1895.4371337890625,0.0,4300.0,0.8567459583282471,1.0,0.0,3.0,1.0,0.0
17913360,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4056772887706756,0.2674763798713684,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.903582751750946,0.2197360396385193,0.2084231823682785,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475536942481996,0.2491769045591354,0.174460619688034,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8742157816886902,0.1993556320667266,0.1892328858375549,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7686646580696106,0.1343113034963607,0.6068013310432434,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.97271728515625,297.4566345214844,285.0394287109375,1.0,0.3196303248405456,0.8545907735824585,0.8545907735824585,1.0,1.0,-1.736000657081604,0.7638444304466248,0.9721562266349792,0.3651170432567596,0.9377444982528688,0.9377444982528688,0.0,41.212162017822266,67.0,35047.1875,0.0,418.6803283691406,1.0,281.5406494140625,283.9029541015625,297.7602233886719,298.04559326171875,293.1499938964844,293.1499938964844,281.25,31764.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5486602783203125,3.548682689666748,8.402764137827035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.30712890625,0.0,1392.5069580078125,1895.4371337890625,0.0,4300.0,0.8795995712280273,1.0,0.0,3.0,1.0,0.0
17913420,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4092446565628052,0.2932559251785278,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768928647041321,0.2203646600246429,0.2093527615070343,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915723979473114,0.2495743334293365,0.1750282943248748,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492026329040527,0.1998341977596283,0.1900084465742111,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.746370792388916,0.1342038810253143,0.6079343557357788,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9941711425781,297.4452514648437,284.9034423828125,1.0,0.3299055993556976,0.8555613160133362,0.8555613160133362,1.0,1.0,-1.771032452583313,0.7805560827255249,0.9904764294624328,0.3743196725845337,0.8310115337371826,0.8310115337371826,0.0,46.25684356689453,85.0,36069.984375,0.0,454.7017822265625,1.0,281.2583312988281,283.7518615722656,297.8284912109375,298.2233581542969,293.1499938964844,293.1499938964844,281.54998779296875,39357.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4488210678100586,3.4488439559936523,7.936603196867509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.85205078125,0.0,1344.389404296875,1895.4371337890625,0.0,4300.0,0.8631952404975891,1.0,0.0,3.0,1.0,0.0
17913480,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4092446565628052,0.2932559251785278,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768928647041321,0.2203646600246429,0.2093527615070343,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915723979473114,0.2495743334293365,0.1750282943248748,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492026329040527,0.1998341977596283,0.1900084465742111,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.746370792388916,0.1342038810253143,0.6079343557357788,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9941711425781,297.4452514648437,284.9034423828125,1.0,0.3299055993556976,0.8555613160133362,0.8555613160133362,1.0,1.0,-1.771032452583313,0.7805560827255249,0.9904764294624328,0.3743196725845337,0.8310115337371826,0.8310115337371826,0.0,46.25684356689453,85.0,36069.984375,0.0,454.7017822265625,1.0,281.2583312988281,283.7518615722656,297.8284912109375,298.2233581542969,293.1499938964844,293.1499938964844,281.54998779296875,39357.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4488210678100586,3.4488439559936523,7.936603196867509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.85205078125,0.0,1344.389404296875,1895.4371337890625,0.0,4300.0,0.8631952404975891,1.0,0.0,3.0,1.0,0.0
17913540,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4081097245216369,0.3315457999706268,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8436031341552734,0.2213674187660217,0.2104142904281616,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783890008926392,0.2504577934741974,0.1756970435380935,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8183214664459229,0.2006408721208572,0.1909020245075225,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7184805870056152,0.1339927762746811,0.6081791520118713,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9983825683594,297.4032287597656,285.0905456542969,1.0,0.3449177145957947,0.8565317988395691,0.8565317988395691,1.0,1.0,-1.8204433917999268,0.8041414618492126,1.0163019895553589,0.3873201906681061,1.0,1.0,0.0,54.45213317871094,88.0,36422.0078125,0.0,511.1444396972656,1.0,281.5412902832031,283.9170227050781,297.7821655273437,298.13525390625,293.1499938964844,293.1499938964844,281.25,30462.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665005207061768,3.66502857208252,8.96277526862832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.20556640625,0.0,1508.324462890625,1895.4371337890625,0.0,4300.0,0.9047495722770692,1.0,0.0,3.0,1.0,0.0
17913600,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4081097245216369,0.3315457999706268,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8436031341552734,0.2213674187660217,0.2104142904281616,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783890008926392,0.2504577934741974,0.1756970435380935,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8183214664459229,0.2006408721208572,0.1909020245075225,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7184805870056152,0.1339927762746811,0.6081791520118713,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9983825683594,297.4032287597656,285.0905456542969,1.0,0.3449177145957947,0.8565317988395691,0.8565317988395691,1.0,1.0,-1.8204433917999268,0.8041414618492126,1.0163019895553589,0.3873201906681061,1.0,1.0,0.0,54.45213317871094,88.0,36422.0078125,0.0,511.1444396972656,1.0,281.5412902832031,283.9170227050781,297.7821655273437,298.13525390625,293.1499938964844,293.1499938964844,281.25,30462.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665005207061768,3.66502857208252,8.96277526862832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.20556640625,0.0,1508.324462890625,1895.4371337890625,0.0,4300.0,0.9047495722770692,1.0,0.0,3.0,1.0,0.0
17913660,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4030871391296386,0.363580584526062,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8204218149185181,0.2222046107053756,0.2115555852651596,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8522889614105225,0.2509826123714447,0.1763718873262405,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7942535281181335,0.2013189047574997,0.1918776929378509,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6953223943710327,0.1335383206605911,0.607742965221405,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.9911499023437,297.34283447265625,284.9096069335937,1.0,0.3574690520763397,0.855991780757904,0.855991780757904,1.0,1.0,-1.8619489669799805,0.8238282203674316,1.0381207466125488,0.3983474969863891,0.9026163816452026,0.9026163816452026,0.0,62.19911575317383,91.0,37841.921875,0.0,563.4658203125,1.0,281.2574462890625,283.7080993652344,297.87164306640625,298.3692932128906,293.1499938964844,293.1499938964844,280.95001220703125,36208.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689087152481079,3.689111471176148,9.080945915229676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.78076171875,0.0,1578.6688232421875,1895.4371337890625,0.0,4300.0,0.9137117862701416,1.0,0.0,3.0,1.0,0.0
