time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913720,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4030871391296386,0.363580584526062,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8204218149185181,0.2222046107053756,0.2115555852651596,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8522889614105225,0.2509826123714447,0.1763718873262405,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7942535281181335,0.2013189047574997,0.1918776929378509,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6953223943710327,0.1335383206605911,0.607742965221405,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.9911499023437,297.34283447265625,284.9096069335937,1.0,0.3574690520763397,0.855991780757904,0.855991780757904,1.0,1.0,-1.8619489669799805,0.8238282203674316,1.0381207466125488,0.3983474969863891,0.9026163816452026,0.9026163816452026,0.0,62.19911575317383,91.0,37841.921875,0.0,563.4658203125,1.0,281.2574462890625,283.7080993652344,297.87164306640625,298.3692932128906,293.1499938964844,293.1499938964844,280.95001220703125,36208.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689087152481079,3.689111471176148,9.080945915229676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.78076171875,0.0,1578.6688232421875,1895.4371337890625,0.0,4300.0,0.9137117862701416,1.0,0.0,3.0,1.0,0.0
17913780,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9670727252960204,0.4016548991203308,0.3617589175701141,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7920275330543518,0.2230205088853836,0.2126642763614654,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8237717151641846,0.2513714134693146,0.176897719502449,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7661543488502502,0.2019981145858764,0.1928585916757583,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6683257222175598,0.1331003606319427,0.6073544025421143,284.8469543457031,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.30914306640625,284.8592834472656,1.0,0.3666031658649444,0.855451762676239,0.855451762676239,1.0,1.0,-1.8622581958770752,0.8238808512687683,1.0383774042129517,0.3985476791858673,0.7833486199378967,0.7833486199378967,0.0,71.99758911132812,79.0,37801.31640625,0.0,594.803466796875,1.0,280.9593505859375,283.6659851074219,297.9023742675781,298.4224853515625,293.1499938964844,293.1499938964844,281.25,44823.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3273425102233887,3.327365159988404,7.387344567177934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.37548828125,0.0,1263.13720703125,1895.4371337890625,0.0,4300.0,0.8427836894989014,1.0,0.0,3.0,1.0,0.0
17913840,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9670727252960204,0.4016548991203308,0.3617589175701141,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7920275330543518,0.2230205088853836,0.2126642763614654,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8237717151641846,0.2513714134693146,0.176897719502449,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7661543488502502,0.2019981145858764,0.1928585916757583,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6683257222175598,0.1331003606319427,0.6073544025421143,284.8469543457031,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.30914306640625,284.8592834472656,1.0,0.3666031658649444,0.855451762676239,0.855451762676239,1.0,1.0,-1.8622581958770752,0.8238808512687683,1.0383774042129517,0.3985476791858673,0.7833486199378967,0.7833486199378967,0.0,71.99758911132812,79.0,37801.31640625,0.0,594.803466796875,1.0,280.9593505859375,283.6659851074219,297.9023742675781,298.4224853515625,293.1499938964844,293.1499938964844,281.25,44823.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3273425102233887,3.327365159988404,7.387344567177934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.37548828125,0.0,1263.13720703125,1895.4371337890625,0.0,4300.0,0.8427836894989014,1.0,0.0,3.0,1.0,0.0
17913900,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9622673392295836,0.4033376276493072,0.3626632392406463,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7881989479064941,0.2238440662622451,0.2133231312036514,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.819882333278656,0.2520626485347748,0.1772632300853729,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625440955162048,0.2027229070663452,0.1934386044740677,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644123792648315,0.1332394629716873,0.6075643301010132,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.3096923828125,285.0124816894531,1.0,0.3683286607265472,0.8551817536354065,0.8551817536354065,1.0,1.0,-1.8655186891555784,0.8254204392433167,1.0400983095169067,0.3993473649024963,0.8749919533729553,0.8749919533729553,0.0,73.79434204101562,79.0,37323.58203125,0.0,602.8419799804688,1.0,281.1941223144531,283.8207702636719,297.8372802734375,298.22265625,293.1499938964844,293.1499938964844,281.25,35719.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3815550804138184,3.381576538085937,7.630029585925513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.291015625,0.0,1252.5711669921875,1895.4371337890625,0.0,4300.0,0.8485592603683472,1.0,0.0,3.0,1.0,0.0
17913960,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9646928906440736,0.4055745601654053,0.3644686937332153,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7899840474128723,0.2248889207839965,0.2142176181077957,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8213397860527039,0.2529905140399933,0.1778423339128494,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7641911506652832,0.2036569714546203,0.1942324787378311,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654110550880432,0.1336123794317245,0.6087304353713989,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0226135253906,297.3150634765625,285.0133972167969,1.0,0.3688710033893585,0.8550524711608887,0.8550524711608887,1.0,1.0,-1.8718072175979608,0.8284124135971069,1.0433948040008545,0.4009720385074615,0.9078785181045532,0.9078785181045532,0.0,73.69708251953125,67.0,37536.734375,0.0,607.0653686523438,1.0,281.2405090332031,283.8101501464844,297.8255310058594,298.2654724121094,293.1499938964844,293.1499938964844,280.95001220703125,32595.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4939076900482178,3.493929624557495,8.145470360432228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.369140625,0.0,1341.957275390625,1895.4371337890625,0.0,4300.0,0.8678218722343445,1.0,0.0,3.0,1.0,0.0
17914020,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.978657364845276,0.4090649783611297,0.3676762878894806,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018911480903625,0.2266502231359481,0.2158265560865402,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8319546580314636,0.2543102502822876,0.1787632554769516,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754244804382324,0.2052397429943084,0.1956627517938614,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6748980283737183,0.1343327909708023,0.6113295555114746,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.319580078125,284.8994445800781,1.0,0.3670629262924194,0.8547939658164978,0.8547939658164978,1.0,1.0,-1.8835376501083367,0.8339760899543762,1.0495615005493164,0.4040752947330475,0.8018984198570251,0.8018984198570251,0.0,70.44910430908203,55.0,38018.078125,0.0,605.1688232421875,1.0,280.9589538574219,283.6914367675781,297.8797607421875,298.4039611816406,293.1499938964844,293.1499938964844,281.25,40833.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3179893493652344,3.318011283874512,7.3458710403429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.91845703125,0.0,1227.0848388671875,1895.4371337890625,0.0,4300.0,0.8362732529640198,1.0,0.0,3.0,1.0,0.0
17914080,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.978657364845276,0.4090649783611297,0.3676762878894806,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018911480903625,0.2266502231359481,0.2158265560865402,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8319546580314636,0.2543102502822876,0.1787632554769516,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754244804382324,0.2052397429943084,0.1956627517938614,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6748980283737183,0.1343327909708023,0.6113295555114746,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.319580078125,284.8994445800781,1.0,0.3670629262924194,0.8547939658164978,0.8547939658164978,1.0,1.0,-1.8835376501083367,0.8339760899543762,1.0495615005493164,0.4040752947330475,0.8018984198570251,0.8018984198570251,0.0,70.44910430908203,55.0,38018.078125,0.0,605.1688232421875,1.0,280.9589538574219,283.6914367675781,297.8797607421875,298.4039611816406,293.1499938964844,293.1499938964844,281.25,40833.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3179893493652344,3.318011283874512,7.3458710403429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.91845703125,0.0,1227.0848388671875,1895.4371337890625,0.0,4300.0,0.8362732529640198,1.0,0.0,3.0,1.0,0.0
17914140,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.414042592048645,0.3699832260608673,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236555457115173,0.2290555834770202,0.217635840177536,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533097505569458,0.2563655972480774,0.1798315346240997,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975306510925293,0.2074162513017654,0.1972729712724685,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943631768226624,0.1355959326028823,0.6149896383285522,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.0366516113281,1.0,0.3624912798404693,0.8545354008674622,0.8545354008674622,1.0,1.0,-1.8948076963424685,0.8392801880836487,1.0555275678634644,0.4072155952453613,0.9349851608276368,0.9349851608276368,0.0,64.24933624267578,43.0,37862.1875,0.0,593.7758178710938,1.0,281.2405090332031,283.81689453125,297.8139038085937,298.2716064453125,293.1499938964844,293.1499938964844,280.95001220703125,31245.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5184268951416016,3.5184485912323,8.260195727416431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.59912109375,0.0,1357.3626708984375,1895.4371337890625,0.0,4300.0,0.872196614742279,1.0,0.0,3.0,1.0,0.0
17914200,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.414042592048645,0.3699832260608673,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236555457115173,0.2290555834770202,0.217635840177536,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533097505569458,0.2563655972480774,0.1798315346240997,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975306510925293,0.2074162513017654,0.1972729712724685,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943631768226624,0.1355959326028823,0.6149896383285522,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.0366516113281,1.0,0.3624912798404693,0.8545354008674622,0.8545354008674622,1.0,1.0,-1.8948076963424685,0.8392801880836487,1.0555275678634644,0.4072155952453613,0.9349851608276368,0.9349851608276368,0.0,64.24933624267578,43.0,37862.1875,0.0,593.7758178710938,1.0,281.2405090332031,283.81689453125,297.8139038085937,298.2716064453125,293.1499938964844,293.1499938964844,280.95001220703125,31245.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5184268951416016,3.5184485912323,8.260195727416431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.59912109375,0.0,1357.3626708984375,1895.4371337890625,0.0,4300.0,0.872196614742279,1.0,0.0,3.0,1.0,0.0
17914260,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4219573140144348,0.3457041382789612,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8437427878379822,0.2311048060655594,0.2195141911506652,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.874596893787384,0.2578591704368591,0.1808758229017257,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8181948661804199,0.2092711329460144,0.198956549167633,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131170034408569,0.1367973685264587,0.6196795701980591,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.3598937988281,284.8775329589844,1.0,0.3548255264759063,0.8543835878372192,0.8543835878372192,1.0,1.0,-1.8781222105026243,0.8312926292419434,1.0468295812606812,0.4028343856334686,0.7994996905326843,0.7994996905326843,0.0,58.65481185913086,31.0,37943.33203125,0.0,563.5320434570312,1.0,280.959228515625,283.6615905761719,297.86590576171875,298.3973999023437,293.1499938964844,293.1499938964844,281.25,41310.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.348330497741699,3.348352670669556,7.480832096007362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.53076171875,0.0,1259.18017578125,1895.4371337890625,0.0,4300.0,0.8427050709724426,1.0,0.0,3.0,1.0,0.0
17914320,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4219573140144348,0.3457041382789612,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8437427878379822,0.2311048060655594,0.2195141911506652,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.874596893787384,0.2578591704368591,0.1808758229017257,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8181948661804199,0.2092711329460144,0.198956549167633,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131170034408569,0.1367973685264587,0.6196795701980591,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.3598937988281,284.8775329589844,1.0,0.3548255264759063,0.8543835878372192,0.8543835878372192,1.0,1.0,-1.8781222105026243,0.8312926292419434,1.0468295812606812,0.4028343856334686,0.7994996905326843,0.7994996905326843,0.0,58.65481185913086,31.0,37943.33203125,0.0,563.5320434570312,1.0,280.959228515625,283.6615905761719,297.86590576171875,298.3973999023437,293.1499938964844,293.1499938964844,281.25,41310.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.348330497741699,3.348352670669556,7.480832096007362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.53076171875,0.0,1259.18017578125,1895.4371337890625,0.0,4300.0,0.8427050709724426,1.0,0.0,3.0,1.0,0.0
17914380,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4364060759544372,0.313488095998764,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738813996315002,0.2337180972099304,0.2215325981378555,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064037799835204,0.2600143849849701,0.1820207089185714,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460294604301453,0.211633488535881,0.2007573693990707,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7375016212463379,0.1385797262191772,0.6255617141723633,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1598815917969,297.42254638671875,284.99859619140625,1.0,0.3446404039859772,0.8542317748069763,0.8542317748069763,1.0,1.0,-1.852463722229004,0.8190362453460693,1.033427357673645,0.3960859775543213,0.90364009141922,0.90364009141922,0.0,51.760009765625,34.0,37146.578125,0.0,524.0094604492188,1.0,281.24041748046875,283.78521728515625,297.7821350097656,298.2120361328125,293.1499938964844,293.1499938964844,280.95001220703125,32619.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493851661682129,3.4938735961914062,8.145208880705468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.26123046875,0.0,1342.074462890625,1895.4371337890625,0.0,4300.0,0.8675517439842224,1.0,0.0,3.0,1.0,0.0
17914440,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4364060759544372,0.313488095998764,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738813996315002,0.2337180972099304,0.2215325981378555,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064037799835204,0.2600143849849701,0.1820207089185714,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460294604301453,0.211633488535881,0.2007573693990707,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7375016212463379,0.1385797262191772,0.6255617141723633,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1598815917969,297.42254638671875,284.99859619140625,1.0,0.3446404039859772,0.8542317748069763,0.8542317748069763,1.0,1.0,-1.852463722229004,0.8190362453460693,1.033427357673645,0.3960859775543213,0.90364009141922,0.90364009141922,0.0,51.760009765625,34.0,37146.578125,0.0,524.0094604492188,1.0,281.24041748046875,283.78521728515625,297.7821350097656,298.2120361328125,293.1499938964844,293.1499938964844,280.95001220703125,32619.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493851661682129,3.4938735961914062,8.145208880705468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.26123046875,0.0,1342.074462890625,1895.4371337890625,0.0,4300.0,0.8675517439842224,1.0,0.0,3.0,1.0,0.0
17914500,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4447385370731354,0.29958376288414,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8890722990036011,0.2349597513675689,0.2226952016353607,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9233755469322203,0.2609588503837585,0.1827028095722198,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600139617919922,0.212757334113121,0.2018008232116699,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496212124824524,0.1395676732063293,0.6295834183692932,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893615722656,297.4606628417969,284.8429260253906,1.0,0.3411455750465393,0.8541558384895325,0.8541558384895325,1.0,1.0,-1.8440561294555664,0.8150497078895569,1.0290064811706543,0.3937697112560272,0.8027732372283936,0.8027732372283936,0.0,49.035118103027344,34.0,37611.25,0.0,509.8218688964844,1.0,281.0014343261719,283.62091064453125,297.824951171875,298.38287353515625,293.1499938964844,293.1499938964844,280.95001220703125,38302.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.444981336593628,3.4450037479400635,7.918939672890701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.65234375,0.0,1333.0706787109375,1895.4371337890625,0.0,4300.0,0.8581662774085999,1.0,0.0,3.0,1.0,0.0
17914560,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4529062807559967,0.288470059633255,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9021058082580566,0.2361160814762115,0.2237158417701721,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9380756616592408,0.2617767453193664,0.1832272559404373,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8722342848777771,0.2137999981641769,0.2027160674333572,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7604262232780457,0.140550211071968,0.6335468888282776,284.8765563964844,284.95001220703125,299.1247253417969,294.1235046386719,298.21807861328125,297.4975280761719,284.8861389160156,1.0,0.3384361863136291,0.8545360565185547,0.8545360565185547,1.0,1.0,-1.8384218215942385,0.8124086260795593,1.0260131359100342,0.3922800123691559,0.7829275727272034,0.7829275727272034,0.0,46.96681594848633,37.0,37115.9765625,0.0,499.6235656738281,1.0,280.95977783203125,283.681640625,297.81463623046875,298.2947692871094,293.1499938964844,293.1499938964844,281.25,42280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.250243186950684,3.2502646446228027,7.048959105304675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.6357421875,0.0,1174.085693359375,1895.4371337890625,0.0,4300.0,0.8230477571487427,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.4636052548885345,0.2764702439308166,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9185314774513244,0.237962320446968,0.2252007126808166,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9547016620635986,0.2632860839366913,0.1840616017580032,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.886893630027771,0.2154637575149536,0.2040470391511917,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7736603021621704,0.1420778930187225,0.6393848657608032,285.030517578125,284.95001220703125,299.1474914550781,294.1123962402344,298.2547302246094,297.5452880859375,285.0334167480469,1.0,0.3360625207424164,0.8550112843513489,0.8550112843513489,1.0,1.0,-1.8354005813598635,0.8110314607620239,1.0243690013885498,0.3914607167243957,0.8886842727661133,0.8886842727661133,0.0,44.88592529296875,37.0,36700.890625,0.0,491.1437377929688,1.0,281.2120666503906,283.8260498046875,297.7390441894531,298.1005249023437,293.1499938964844,293.1499938964844,281.25,32909.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.354053497314453,3.354074239730835,7.506426982217818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.73388671875,0.0,1206.91357421875,1895.4371337890625,0.0,4300.0,0.8390151858329773,1.0,0.0,3.0,1.0,0.0
17914680,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4700334370136261,0.2699864208698272,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9287516474723816,0.2391677498817443,0.2262736856937408,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638778567314148,0.2642915546894073,0.1847191005945205,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8955902457237244,0.2165508866310119,0.2050108909606933,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7816608548164368,0.1430899798870086,0.64357990026474,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2762756347656,297.5733337402344,285.0171203613281,1.0,0.3351443111896515,0.8552964329719543,0.8552964329719543,1.0,1.0,-1.8358850479125977,0.8112983107566833,1.024586796760559,0.3915764689445495,0.9018442630767822,0.9018442630767822,0.0,43.84587478637695,57.0,36805.60546875,0.0,488.2086181640625,1.0,281.2397155761719,283.80352783203125,297.7322082519531,298.13092041015625,293.1499938964844,293.1499938964844,281.54998779296875,31868.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4350507259368896,3.4350719451904297,7.873350682530145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.29052734375,0.0,1277.824951171875,1895.4371337890625,0.0,4300.0,0.8540247678756714,1.0,0.0,3.0,1.0,0.0
17914740,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4850176870822906,0.273626834154129,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.929024577140808,0.2426764518022537,0.2294976711273193,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9630162715911864,0.2672518193721771,0.1867199689149856,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8958097696304321,0.2197172343730926,0.2079234719276428,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.783382773399353,0.1460268646478653,0.6564728021621704,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6326904296875,285.1618347167969,1.0,0.34113410115242,0.856056809425354,0.856056809425354,1.0,1.0,-1.8654820919036863,0.8255552649497986,1.0399267673492432,0.3991332352161407,1.0,1.0,0.0,45.109676361083984,77.0,36784.0546875,0.0,511.7122192382813,1.0,281.5413513183594,283.9395751953125,297.6922302246094,298.0683288574219,293.1499938964844,293.1499938964844,281.25,30263.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656064987182617,3.6656296253204346,8.96571577868599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.58935546875,0.0,1507.49755859375,1895.4371337890625,0.0,4300.0,0.9043489098548888,1.0,0.0,3.0,1.0,0.0
17914800,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4850176870822906,0.273626834154129,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.929024577140808,0.2426764518022537,0.2294976711273193,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9630162715911864,0.2672518193721771,0.1867199689149856,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8958097696304321,0.2197172343730926,0.2079234719276428,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.783382773399353,0.1460268646478653,0.6564728021621704,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6326904296875,285.1618347167969,1.0,0.34113410115242,0.856056809425354,0.856056809425354,1.0,1.0,-1.8654820919036863,0.8255552649497986,1.0399267673492432,0.3991332352161407,1.0,1.0,0.0,45.109676361083984,77.0,36784.0546875,0.0,511.7122192382813,1.0,281.5413513183594,283.9395751953125,297.6922302246094,298.0683288574219,293.1499938964844,293.1499938964844,281.25,30263.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656064987182617,3.6656296253204346,8.96571577868599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.58935546875,0.0,1507.49755859375,1895.4371337890625,0.0,4300.0,0.9043489098548888,1.0,0.0,3.0,1.0,0.0
17914860,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.4932277500629425,0.298262745141983,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9040285348892212,0.245726004242897,0.2327406257390976,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.936507284641266,0.2695220112800598,0.1886260956525802,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8740047216415405,0.222457081079483,0.210861474275589,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7658785581588745,0.1485142409801483,0.6693304181098938,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3475952148437,297.64385986328125,284.96728515625,1.0,0.354192316532135,0.8561217188835144,0.8561217188835144,1.0,1.0,-1.920202255249024,0.8517488241195679,1.0684534311294556,0.4133573770523071,0.9798930287361144,0.9798930287361144,0.0,50.58447265625,97.0,38716.04296875,0.0,567.231201171875,1.0,281.2571105957031,283.7040405273437,297.77618408203125,298.3187866210937,293.1499938964844,293.1499938964844,280.95001220703125,33095.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784217357635498,3.7842421531677246,9.55532414081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0029296875,0.0,1665.152587890625,1895.4371337890625,0.0,4300.0,0.9331129193305968,1.0,0.0,3.0,1.0,0.0
17914920,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.4932277500629425,0.298262745141983,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9040285348892212,0.245726004242897,0.2327406257390976,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.936507284641266,0.2695220112800598,0.1886260956525802,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8740047216415405,0.222457081079483,0.210861474275589,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7658785581588745,0.1485142409801483,0.6693304181098938,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3475952148437,297.64385986328125,284.96728515625,1.0,0.354192316532135,0.8561217188835144,0.8561217188835144,1.0,1.0,-1.920202255249024,0.8517488241195679,1.0684534311294556,0.4133573770523071,0.9798930287361144,0.9798930287361144,0.0,50.58447265625,97.0,38716.04296875,0.0,567.231201171875,1.0,281.2571105957031,283.7040405273437,297.77618408203125,298.3187866210937,293.1499938964844,293.1499938964844,280.95001220703125,33095.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784217357635498,3.7842421531677246,9.55532414081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0029296875,0.0,1665.152587890625,1895.4371337890625,0.0,4300.0,0.9331129193305968,1.0,0.0,3.0,1.0,0.0
17914980,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4943547248840332,0.339074045419693,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688071966171265,0.2482735365629196,0.2355011999607086,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953623175621033,0.2711351811885834,0.1900269240140915,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413095474243164,0.2247112095355987,0.2133497148752212,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383846640586853,0.1502426117658615,0.679230272769928,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.602294921875,284.8758239746094,1.0,0.3723939657211303,0.85618656873703,0.85618656873703,1.0,1.0,-1.9890745878219604,0.8847883939743042,1.1042861938476562,0.4313158392906189,0.8652592301368713,0.8652592301368713,0.0,59.99331665039063,115.0,40271.2890625,0.0,649.8892822265625,1.0,280.9567565917969,283.585205078125,297.82635498046875,298.4701843261719,293.1499938964844,293.1499938964844,281.25,39825.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513454914093018,3.651370286941528,8.896089411791763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.18603515625,0.0,1563.3006591796875,1895.4371337890625,0.0,4300.0,0.9085674285888672,1.0,0.0,3.0,1.0,0.0
17915040,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4943547248840332,0.339074045419693,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688071966171265,0.2482735365629196,0.2355011999607086,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953623175621033,0.2711351811885834,0.1900269240140915,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413095474243164,0.2247112095355987,0.2133497148752212,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383846640586853,0.1502426117658615,0.679230272769928,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.602294921875,284.8758239746094,1.0,0.3723939657211303,0.85618656873703,0.85618656873703,1.0,1.0,-1.9890745878219604,0.8847883939743042,1.1042861938476562,0.4313158392906189,0.8652592301368713,0.8652592301368713,0.0,59.99331665039063,115.0,40271.2890625,0.0,649.8892822265625,1.0,280.9567565917969,283.585205078125,297.82635498046875,298.4701843261719,293.1499938964844,293.1499938964844,281.25,39825.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513454914093018,3.651370286941528,8.896089411791763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.18603515625,0.0,1563.3006591796875,1895.4371337890625,0.0,4300.0,0.9085674285888672,1.0,0.0,3.0,1.0,0.0
17915100,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.493531584739685,0.3622215688228607,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8518982529640198,0.2498702108860016,0.2370107620954513,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8766529560089111,0.272345095872879,0.1908372044563293,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8257690668106079,0.2261194884777069,0.2147025316953659,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7249923944473267,0.1511501967906952,0.6838545799255371,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3304443359375,297.5697937011719,285.0658264160156,1.0,0.3826104998588562,0.8562190532684326,0.8562190532684326,1.0,1.0,-2.026834487915039,0.9029390215873718,1.1238954067230225,0.441168338060379,0.9877454042434692,0.9877454042434692,0.0,65.76666259765625,115.0,40153.08984375,0.0,699.6290893554688,1.0,281.2024230957031,283.7719116210937,297.771240234375,298.3022766113281,293.1499938964844,293.1499938964844,281.25,33623.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7142043113708496,3.714228630065918,9.20502316148486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.302734375,0.0,1587.6881103515625,1895.4371337890625,0.0,4300.0,0.9204959273338318,1.0,0.0,3.0,1.0,0.0
17915160,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.492194652557373,0.3857584297657013,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8370885252952576,0.2517320215702057,0.238873690366745,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8600829839706421,0.2738794088363647,0.1919699609279632,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8114945888519287,0.2277678102254867,0.2163742035627365,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7123492360115051,0.1521802693605423,0.689247190952301,285.107421875,284.95001220703125,299.2904052734375,294.0257568359375,298.31939697265625,297.5355224609375,285.1117248535156,1.0,0.3934363424777984,0.8553335666656494,0.8553335666656494,1.0,1.0,-2.067178964614868,0.9222759008407592,1.1449029445648191,0.4516061544418335,1.0,1.0,0.0,72.03577423095703,133.0,40778.3203125,0.0,755.04296875,1.0,281.24285888671875,283.8004455566406,297.7705993652344,298.38360595703125,293.1499938964844,293.1499938964844,280.95001220703125,32622.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805381774902344,3.8054065704345694,9.662504680818529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.75146484375,0.0,1686.660400390625,1895.4371337890625,0.0,4300.0,0.9376822113990784,1.0,0.0,3.0,1.0,0.0
17915220,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4856378138065338,0.4355414807796478,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8095823526382446,0.2549504041671753,0.2425532341003418,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8304019570350647,0.2762640118598938,0.1941483616828918,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7826393246650696,0.2305994778871536,0.2196786552667617,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6860622763633728,0.153811976313591,0.6995236873626709,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.2894897460937,297.4530944824219,284.968505859375,1.0,0.4162785708904266,0.853562593460083,0.853562593460083,1.0,1.0,-2.150062799453736,0.9620450735092164,1.1880176067352295,0.4730948507785797,0.9868128895759584,0.9868128895759584,0.0,86.39571380615234,121.0,43006.25390625,0.0,880.7539672851562,1.0,280.9563903808594,283.612548828125,297.8567810058594,298.652587890625,293.1499938964844,293.1499938964844,280.6499938964844,34453.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869282484054565,3.869308471679688,9.989739737648051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.9912109375,0.0,1778.8267822265625,1895.4371337890625,0.0,4300.0,0.9534207582473756,1.0,0.0,3.0,1.0,0.0
17915280,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4856378138065338,0.4355414807796478,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8095823526382446,0.2549504041671753,0.2425532341003418,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8304019570350647,0.2762640118598938,0.1941483616828918,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7826393246650696,0.2305994778871536,0.2196786552667617,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6860622763633728,0.153811976313591,0.6995236873626709,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.2894897460937,297.4530944824219,284.968505859375,1.0,0.4162785708904266,0.853562593460083,0.853562593460083,1.0,1.0,-2.150062799453736,0.9620450735092164,1.1880176067352295,0.4730948507785797,0.9868128895759584,0.9868128895759584,0.0,86.39571380615234,121.0,43006.25390625,0.0,880.7539672851562,1.0,280.9563903808594,283.612548828125,297.8567810058594,298.652587890625,293.1499938964844,293.1499938964844,280.6499938964844,34453.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869282484054565,3.869308471679688,9.989739737648051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.9912109375,0.0,1778.8267822265625,1895.4371337890625,0.0,4300.0,0.9534207582473756,1.0,0.0,3.0,1.0,0.0
17915340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9742163419723512,0.4816398322582245,0.4341442584991455,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7877104878425598,0.2575130760669708,0.2455306351184845,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8084733486175537,0.2778438925743103,0.1956780105829239,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7617139220237732,0.23279769718647,0.2223132699728012,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6664707660675049,0.1548691242933273,0.7068263292312622,284.8441772460937,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.85076904296875,1.0,0.4269399046897888,0.8517916202545166,0.8517916202545166,1.0,1.0,-2.166111946105957,0.9695274829864502,1.1965844631195068,0.4774219095706939,0.8515418171882629,0.8515418171882629,0.0,98.26498413085938,109.0,43632.7890625,0.0,939.500732421875,1.0,280.6569519042969,283.4822082519531,297.90045166015625,298.7713623046875,293.1499938964844,293.1499938964844,280.95001220703125,41634.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682062864303589,3.6820881366729736,9.046397622114456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.34326171875,0.0,1611.6597900390625,1895.4371337890625,0.0,4300.0,0.9164065718650818,1.0,0.0,3.0,1.0,0.0
17915400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9742163419723512,0.4816398322582245,0.4341442584991455,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7877104878425598,0.2575130760669708,0.2455306351184845,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8084733486175537,0.2778438925743103,0.1956780105829239,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7617139220237732,0.23279769718647,0.2223132699728012,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6664707660675049,0.1548691242933273,0.7068263292312622,284.8441772460937,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.85076904296875,1.0,0.4269399046897888,0.8517916202545166,0.8517916202545166,1.0,1.0,-2.166111946105957,0.9695274829864502,1.1965844631195068,0.4774219095706939,0.8515418171882629,0.8515418171882629,0.0,98.26498413085938,109.0,43632.7890625,0.0,939.500732421875,1.0,280.6569519042969,283.4822082519531,297.90045166015625,298.7713623046875,293.1499938964844,293.1499938964844,280.95001220703125,41634.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682062864303589,3.6820881366729736,9.046397622114456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.34326171875,0.0,1611.6597900390625,1895.4371337890625,0.0,4300.0,0.9164065718650818,1.0,0.0,3.0,1.0,0.0
17915460,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9721363186836244,0.4853305518627167,0.4362284243106842,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7879255414009094,0.2609841823577881,0.2485774308443069,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8076326847076416,0.2805169224739074,0.1973332315683365,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7617830038070679,0.2358093410730362,0.2249545454978943,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6661708950996399,0.1566900461912155,0.7141036987304688,285.035400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3964538574219,285.0347900390625,1.0,0.4307892024517059,0.8497474193572998,0.8497474193572998,1.0,1.0,-2.1860902309417725,0.9789981245994568,1.2070921659469604,0.48225998878479,0.9963611960411072,0.9963611960411072,0.0,100.39625549316406,97.0,43244.31640625,0.0,966.955810546875,1.0,280.943115234375,283.66485595703125,297.8187561035156,298.60406494140625,293.1499938964844,293.1499938964844,280.6499938964844,32989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798586368560791,3.7986114025115967,9.628026873542694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.4443359375,0.0,1681.4080810546875,1895.4371337890625,0.0,4300.0,0.936722993850708,1.0,0.0,3.0,1.0,0.0
17915520,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9721363186836244,0.4853305518627167,0.4362284243106842,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7879255414009094,0.2609841823577881,0.2485774308443069,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8076326847076416,0.2805169224739074,0.1973332315683365,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7617830038070679,0.2358093410730362,0.2249545454978943,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6661708950996399,0.1566900461912155,0.7141036987304688,285.035400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3964538574219,285.0347900390625,1.0,0.4307892024517059,0.8497474193572998,0.8497474193572998,1.0,1.0,-2.1860902309417725,0.9789981245994568,1.2070921659469604,0.48225998878479,0.9963611960411072,0.9963611960411072,0.0,100.39625549316406,97.0,43244.31640625,0.0,966.955810546875,1.0,280.943115234375,283.66485595703125,297.8187561035156,298.60406494140625,293.1499938964844,293.1499938964844,280.6499938964844,32989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798586368560791,3.7986114025115967,9.628026873542694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.4443359375,0.0,1681.4080810546875,1895.4371337890625,0.0,4300.0,0.936722993850708,1.0,0.0,3.0,1.0,0.0
