time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915580,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831994771957396,0.488798588514328,0.4394617676734924,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7993773221969604,0.2642385363578796,0.2516280710697174,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.817655622959137,0.2828086018562317,0.1989589035511016,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7724098563194275,0.2386249154806137,0.2275823801755905,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6758669018745422,0.1586180329322815,0.7222210764884949,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.39703369140625,284.88934326171875,1.0,0.4306518137454986,0.8477031588554382,0.8477031588554382,1.0,1.0,-2.208500623703003,0.9896169900894164,1.2188836336135864,0.4878174960613251,0.880323588848114,0.880323588848114,0.0,97.01712799072266,85.0,44225.01171875,0.0,976.5322875976562,1.0,280.6561279296875,283.5006103515625,297.87310791015625,298.7704162597656,293.1499938964844,293.1499938964844,280.95001220703125,39021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710545539855957,3.710570812225342,9.186896363644336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.86376953125,0.0,1624.556884765625,1895.4371337890625,0.0,4300.0,0.9207808375358582,1.0,0.0,3.0,1.0,0.0
17915640,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831994771957396,0.488798588514328,0.4394617676734924,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7993773221969604,0.2642385363578796,0.2516280710697174,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.817655622959137,0.2828086018562317,0.1989589035511016,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7724098563194275,0.2386249154806137,0.2275823801755905,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6758669018745422,0.1586180329322815,0.7222210764884949,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.39703369140625,284.88934326171875,1.0,0.4306518137454986,0.8477031588554382,0.8477031588554382,1.0,1.0,-2.208500623703003,0.9896169900894164,1.2188836336135864,0.4878174960613251,0.880323588848114,0.880323588848114,0.0,97.01712799072266,85.0,44225.01171875,0.0,976.5322875976562,1.0,280.6561279296875,283.5006103515625,297.87310791015625,298.7704162597656,293.1499938964844,293.1499938964844,280.95001220703125,39021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710545539855957,3.710570812225342,9.186896363644336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.86376953125,0.0,1624.556884765625,1895.4371337890625,0.0,4300.0,0.9207808375358582,1.0,0.0,3.0,1.0,0.0
17915700,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9912537336349488,0.4911911487579345,0.4410600662231445,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8080763220787048,0.2660839259624481,0.2530718445777893,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8252745866775513,0.2841998636722564,0.1996853947639465,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7806851863861084,0.2402244657278061,0.2288120537996292,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6834477186203003,0.1597514897584915,0.7261360287666321,285.04022216796875,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4013977050781,285.0512390136719,1.0,0.429529994726181,0.8466810584068298,0.8466810584068298,1.0,1.0,-2.219202995300293,0.9946963787078856,1.2245064973831177,0.4904072880744934,0.9858176112174988,0.9858176112174988,0.0,94.01388549804688,85.0,43624.6328125,0.0,975.8975830078124,1.0,280.9035339355469,283.6693725585937,297.8123779296875,298.5731201171875,293.1499938964844,293.1499938964844,280.95001220703125,34122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754030227661133,3.75405478477478,9.40348456879292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.69482421875,0.0,1637.5721435546875,1895.4371337890625,0.0,4300.0,0.9294689297676086,1.0,0.0,3.0,1.0,0.0
17915760,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4940605759620666,0.4415872395038605,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8187033534049988,0.2681713402271271,0.2547972202301025,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8352314233779907,0.2858645617961883,0.2006601989269256,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.791487991809845,0.2420451194047927,0.2302939146757125,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6933432817459106,0.1610818654298782,0.7309916615486145,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4094543457031,285.06805419921875,1.0,0.4279592335224151,0.8460463881492615,0.8460463881492615,1.0,1.0,-2.2307770252227783,1.0002007484436035,1.2305763959884644,0.4934097826480865,1.0,1.0,0.0,90.3169403076172,73.0,43865.66015625,0.0,973.4400024414062,1.0,280.9431457519531,283.677978515625,297.8018798828125,298.62335205078125,293.1499938964844,293.1499938964844,280.6499938964844,33108.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8333334922790527,3.8333590030670166,9.80497588898288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.115234375,0.0,1724.1422119140625,1895.4371337890625,0.0,4300.0,0.9443559050559998,1.0,0.0,3.0,1.0,0.0
17915820,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.5019230842590332,0.4193826615810394,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8354670405387878,0.2716873288154602,0.258090615272522,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8515151739120483,0.2883093655109405,0.2023985385894775,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8090900182723999,0.2450770139694214,0.2331187278032302,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7096078395843506,0.1634132266044616,0.7408655881881714,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8798522949219,1.0,0.4223354458808899,0.8447769284248352,0.8447769284248352,1.0,1.0,-2.225347757339477,0.9974290132522584,1.2279186248779297,0.4918774664402008,0.8951715230941772,0.8951715230941772,0.0,84.4249267578125,61.0,44605.4140625,0.0,945.696533203125,1.0,280.65576171875,283.4756774902344,297.8572692871094,298.785888671875,293.1499938964844,293.1499938964844,280.3500061035156,38463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777199029922485,3.777224779129028,9.519914101474568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.921875,0.0,1698.4195556640625,1895.4371337890625,0.0,4300.0,0.9349169731140136,1.0,0.0,3.0,1.0,0.0
17915880,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.5019230842590332,0.4193826615810394,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8354670405387878,0.2716873288154602,0.258090615272522,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8515151739120483,0.2883093655109405,0.2023985385894775,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8090900182723999,0.2450770139694214,0.2331187278032302,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7096078395843506,0.1634132266044616,0.7408655881881714,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8798522949219,1.0,0.4223354458808899,0.8447769284248352,0.8447769284248352,1.0,1.0,-2.225347757339477,0.9974290132522584,1.2279186248779297,0.4918774664402008,0.8951715230941772,0.8951715230941772,0.0,84.4249267578125,61.0,44605.4140625,0.0,945.696533203125,1.0,280.65576171875,283.4756774902344,297.8572692871094,298.785888671875,293.1499938964844,293.1499938964844,280.3500061035156,38463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777199029922485,3.777224779129028,9.519914101474568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.921875,0.0,1698.4195556640625,1895.4371337890625,0.0,4300.0,0.9349169731140136,1.0,0.0,3.0,1.0,0.0
17915940,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.514346718788147,0.3913441002368927,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571039438247681,0.2750109732151031,0.2609044313430786,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729982376098633,0.2904393374919891,0.203648641705513,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296350240707397,0.2479048371315002,0.235478937625885,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282604575157166,0.1657232940196991,0.7496687769889832,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835754394531,297.4808349609375,284.8649597167969,1.0,0.4143619537353515,0.8435075283050537,0.8435075283050537,1.0,1.0,-2.2099623680114746,0.989877223968506,1.2200851440429688,0.4876332283020019,0.7981558442115784,0.7981558442115784,0.0,77.2436294555664,64.0,44329.44140625,0.0,903.5430297851562,1.0,280.3585510253906,283.4620361328125,297.8551330566406,298.7802124023437,293.1499938964844,293.1499938964844,280.6499938964844,43982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408982038497925,3.4090051651000977,7.754302373541577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.11083984375,0.0,1336.971923828125,1895.4371337890625,0.0,4300.0,0.8599581122398376,1.0,0.0,3.0,1.0,0.0
17916000,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.514346718788147,0.3913441002368927,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571039438247681,0.2750109732151031,0.2609044313430786,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729982376098633,0.2904393374919891,0.203648641705513,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296350240707397,0.2479048371315002,0.235478937625885,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282604575157166,0.1657232940196991,0.7496687769889832,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835754394531,297.4808349609375,284.8649597167969,1.0,0.4143619537353515,0.8435075283050537,0.8435075283050537,1.0,1.0,-2.2099623680114746,0.989877223968506,1.2200851440429688,0.4876332283020019,0.7981558442115784,0.7981558442115784,0.0,77.2436294555664,64.0,44329.44140625,0.0,903.5430297851562,1.0,280.3585510253906,283.4620361328125,297.8551330566406,298.7802124023437,293.1499938964844,293.1499938964844,280.6499938964844,43982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408982038497925,3.4090051651000977,7.754302373541577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.11083984375,0.0,1336.971923828125,1895.4371337890625,0.0,4300.0,0.8599581122398376,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.524354875087738,0.3772267699241638,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.869900643825531,0.2775791585445404,0.2629843950271606,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8855412006378174,0.292373776435852,0.2047173231840133,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.841182291507721,0.2501140832901001,0.237242192029953,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7386490106582642,0.1675719767808914,0.756527304649353,285.01092529296875,284.95001220703125,299.5101318359375,293.8712158203125,298.41558837890625,297.5245666503906,285.01275634765625,1.0,0.4116023480892181,0.8430965542793274,0.8430965542793274,1.0,1.0,-2.2071282863616943,0.9885120391845704,1.218616247177124,0.486635684967041,0.8948230743408203,0.8948230743408203,0.0,73.93775177001953,64.0,43735.0703125,0.0,888.3895263671875,1.0,280.61199951171875,283.61474609375,297.7723388671875,298.5635070800781,293.1499938964844,293.1499938964844,280.6499938964844,34559.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.478172779083252,3.4781947135925293,8.072267974057468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.3251953125,0.0,1340.001708984375,1895.4371337890625,0.0,4300.0,0.8678427934646606,1.0,0.0,3.0,1.0,0.0
17916120,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5310066938400269,0.369250476360321,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.877980649471283,0.2793587744235992,0.2645695507526397,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8933771848678589,0.2937411665916443,0.2056057006120681,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8484651446342468,0.2516511380672455,0.2386011481285095,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7452852725982666,0.1689039319753646,0.7619637846946716,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.55340576171875,285.0039367675781,1.0,0.4104634523391723,0.8428286910057068,0.8428286910057068,1.0,1.0,-2.208677291870117,0.989246129989624,1.2194311618804932,0.4869419038295746,0.9068357944488524,0.9068357944488524,0.0,72.2142562866211,67.0,43841.640625,0.0,883.3897705078125,1.0,280.6408996582031,283.6033935546875,297.76171875,298.5885925292969,293.1499938964844,293.1499938964844,280.3500061035156,33420.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538175344467163,3.538197755813598,8.353182465725695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.78955078125,0.0,1393.57080078125,1895.4371337890625,0.0,4300.0,0.8783473372459412,1.0,0.0,3.0,1.0,0.0
17916180,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5404263138771057,0.3592353463172912,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8889626860618591,0.281813234090805,0.266941100358963,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9037890434265136,0.2954654395580292,0.2068852335214615,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8584341406822205,0.2537567317485809,0.24063341319561,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7545621395111084,0.170827105641365,0.7704967260360718,284.8681640625,284.95001220703125,299.54022216796875,293.8536682128906,298.4662780761719,297.5919189453125,284.86846923828125,1.0,0.4095605909824371,0.8424177169799805,0.8424177169799805,1.0,1.0,-2.213720321655273,0.9916498064994812,1.222070574760437,0.4881463348865509,0.8097966313362122,0.8097966313362122,0.0,70.19303894042969,67.0,44507.19140625,0.0,880.5950927734375,1.0,280.3844909667969,283.4561767578125,297.8114013671875,298.7675170898437,293.1499938964844,293.1499938964844,280.3500061035156,39680.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45975661277771,3.459779500961304,7.987013077581651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.40673828125,0.0,1357.7388916015625,1895.4371337890625,0.0,4300.0,0.8634048104286194,1.0,0.0,3.0,1.0,0.0
17916240,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5462735295295715,0.3543254733085632,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947829604148865,0.2833630740642547,0.2683473527431488,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9093479514122008,0.2965118885040283,0.2075765281915664,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637560606002808,0.2550775408744812,0.2418290823698043,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596436142921448,0.1720501482486724,0.7757487893104553,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4841003417969,297.6142272949219,284.9139404296875,1.0,0.4094395041465759,0.8421499133110046,0.8421499133110046,1.0,1.0,-2.218084812164306,0.9937356114387512,1.2243492603302002,0.4892164170742035,0.8196595311164856,0.8196595311164856,0.0,69.27784729003906,70.0,44438.98046875,0.0,881.3150634765625,1.0,280.3589782714844,283.5008239746094,297.80450439453125,298.7166442871094,293.1499938964844,293.1499938964844,280.6499938964844,39804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3768529891967773,3.3768749237060547,7.608824716953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.36474609375,0.0,1276.32080078125,1895.4371337890625,0.0,4300.0,0.8486350178718567,1.0,0.0,3.0,1.0,0.0
17916300,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5539054870605469,0.3490124046802521,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.901633083820343,0.2855863869190216,0.2702554166316986,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161405563354492,0.2981413006782532,0.208554521203041,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700666427612305,0.2569811046123504,0.2434530258178711,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657389044761658,0.1737653911113739,0.7827889323234558,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067443847656,297.64227294921875,285.0466003417969,1.0,0.4097653329372406,0.8418104648590088,0.8418104648590088,1.0,1.0,-2.225572347640991,0.9973253011703492,1.2282471656799316,0.4910763204097748,0.9129324555397034,0.9129324555397034,0.0,68.3826904296875,70.0,44049.4296875,0.0,885.1110229492188,1.0,280.59576416015625,283.6356201171875,297.74664306640625,298.5323181152344,293.1499938964844,293.1499938964844,280.6499938964844,33410.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4531726837158203,3.4531943798065186,7.956642775752698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.759765625,0.0,1306.684814453125,1895.4371337890625,0.0,4300.0,0.861854612827301,1.0,0.0,3.0,1.0,0.0
17916360,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5615305304527283,0.3443047404289245,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085099101066588,0.2879553735256195,0.2724077999591827,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229717254638672,0.2999293804168701,0.2097400575876236,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8762876391410828,0.259015828371048,0.2452958524227142,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718069553375244,0.1755941212177276,0.7906270623207092,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5287170410156,297.6688842773437,285.0379333496094,1.0,0.4105981886386871,0.8413589000701904,0.8413589000701904,1.0,1.0,-2.2355520725250244,1.0021028518676758,1.233449101448059,0.4935884475708008,0.9460766911506652,0.9460766911506652,0.0,67.70111846923828,88.0,44427.23828125,0.0,892.1482543945312,1.0,280.6412658691406,283.6180725097656,297.7386474609375,298.5893249511719,293.1499938964844,293.1499938964844,280.3500061035156,31487.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5705690383911133,3.570591449737549,8.506837616550911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2080078125,0.0,1413.5489501953125,1895.4371337890625,0.0,4300.0,0.8840991258621216,1.0,0.0,3.0,1.0,0.0
17916420,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5732556581497192,0.3533915579319,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049269556999208,0.2920926809310913,0.276540070772171,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173371195793152,0.3027214705944061,0.2118923068046569,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728206753730774,0.2625307738780975,0.2488339990377426,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700808644294739,0.1788374632596969,0.8061135411262512,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988525390625,284.92242431640625,1.0,0.4192141592502594,0.8404556512832642,0.8404556512832642,1.0,1.0,-2.276843786239624,1.02199387550354,1.254849910736084,0.5040541887283325,0.8564773797988892,0.8564773797988892,0.0,70.7759017944336,106.0,45754.98046875,0.0,944.7011108398438,1.0,280.35797119140625,283.4765625,297.8043212890625,298.7816467285156,293.1499938964844,293.1499938964844,280.6499938964844,37798.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5026323795318604,3.502655267715454,8.186200943782751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.37646484375,0.0,1388.228271484375,1895.4371337890625,0.0,4300.0,0.874251127243042,1.0,0.0,3.0,1.0,0.0
17916480,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5732556581497192,0.3533915579319,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049269556999208,0.2920926809310913,0.276540070772171,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173371195793152,0.3027214705944061,0.2118923068046569,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728206753730774,0.2625307738780975,0.2488339990377426,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700808644294739,0.1788374632596969,0.8061135411262512,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988525390625,284.92242431640625,1.0,0.4192141592502594,0.8404556512832642,0.8404556512832642,1.0,1.0,-2.276843786239624,1.02199387550354,1.254849910736084,0.5040541887283325,0.8564773797988892,0.8564773797988892,0.0,70.7759017944336,106.0,45754.98046875,0.0,944.7011108398438,1.0,280.35797119140625,283.4765625,297.8043212890625,298.7816467285156,293.1499938964844,293.1499938964844,280.6499938964844,37798.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5026323795318604,3.502655267715454,8.186200943782751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.37646484375,0.0,1388.228271484375,1895.4371337890625,0.0,4300.0,0.874251127243042,1.0,0.0,3.0,1.0,0.0
17916540,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.58111172914505,0.3772225975990295,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897203803062439,0.296852171421051,0.2810046374797821,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995491862297058,0.30623859167099,0.2142961174249649,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584124445915222,0.2665880024433136,0.2526627480983734,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584741115570068,0.1822757124900818,0.8220111727714539,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.6952819824219,285.0872802734375,1.0,0.4331206679344177,0.8395524621009827,0.8395524621009827,1.0,1.0,-2.3374016284942627,1.051185965538025,1.2862157821655271,0.5196447968482971,1.0,1.0,0.0,77.74403381347656,109.0,46270.00390625,0.0,1034.75390625,1.0,280.6425170898437,283.6243591308594,297.75830078125,298.705322265625,293.1499938964844,293.1499938964844,280.3500061035156,30991.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709575891494751,3.709599494934082,9.182095368487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9990234375,0.0,1562.3758544921875,1895.4371337890625,0.0,4300.0,0.9148921966552734,1.0,0.0,3.0,1.0,0.0
17916600,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.58111172914505,0.3772225975990295,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897203803062439,0.296852171421051,0.2810046374797821,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995491862297058,0.30623859167099,0.2142961174249649,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584124445915222,0.2665880024433136,0.2526627480983734,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584741115570068,0.1822757124900818,0.8220111727714539,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5757751464844,297.6952819824219,285.0872802734375,1.0,0.4331206679344177,0.8395524621009827,0.8395524621009827,1.0,1.0,-2.3374016284942627,1.051185965538025,1.2862157821655271,0.5196447968482971,1.0,1.0,0.0,77.74403381347656,109.0,46270.00390625,0.0,1034.75390625,1.0,280.6425170898437,283.6243591308594,297.75830078125,298.705322265625,293.1499938964844,293.1499938964844,280.3500061035156,30991.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709575891494751,3.709599494934082,9.182095368487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9990234375,0.0,1562.3758544921875,1895.4371337890625,0.0,4300.0,0.9148921966552734,1.0,0.0,3.0,1.0,0.0
17916660,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5850809216499329,0.3980083763599396,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781992793083191,0.3010631799697876,0.2853839993476867,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8864017128944397,0.3090744018554687,0.2166094481945037,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476433753967285,0.2701409757137298,0.2564078569412231,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.749739408493042,0.1851734966039657,0.8368381261825562,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5763244628906,297.6646423339844,284.9292297363281,1.0,0.4451695680618286,0.8374333381652832,0.8374333381652832,1.0,1.0,-2.392735481262207,1.0776516199111938,1.3150838613510132,0.5340081453323364,0.9293801188468932,0.9293801188468932,0.0,84.23197174072266,112.0,48155.6875,0.0,1121.345458984375,1.0,280.3573608398437,283.42999267578125,297.84722900390625,298.964599609375,293.1499938964844,293.1499938964844,280.04998779296875,35473.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7452123165130615,3.745237350463867,9.359361001770594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.72216796875,0.0,1637.6541748046875,1895.4371337890625,0.0,4300.0,0.9260168075561525,1.0,0.0,3.0,1.0,0.0
17916720,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5850809216499329,0.3980083763599396,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781992793083191,0.3010631799697876,0.2853839993476867,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8864017128944397,0.3090744018554687,0.2166094481945037,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476433753967285,0.2701409757137298,0.2564078569412231,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.749739408493042,0.1851734966039657,0.8368381261825562,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5763244628906,297.6646423339844,284.9292297363281,1.0,0.4451695680618286,0.8374333381652832,0.8374333381652832,1.0,1.0,-2.392735481262207,1.0776516199111938,1.3150838613510132,0.5340081453323364,0.9293801188468932,0.9293801188468932,0.0,84.23197174072266,112.0,48155.6875,0.0,1121.345458984375,1.0,280.3573608398437,283.42999267578125,297.84722900390625,298.964599609375,293.1499938964844,293.1499938964844,280.04998779296875,35473.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7452123165130615,3.745237350463867,9.359361001770594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.72216796875,0.0,1637.6541748046875,1895.4371337890625,0.0,4300.0,0.9260168075561525,1.0,0.0,3.0,1.0,0.0
17916780,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5879615545272827,0.4164751470088959,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.868732750415802,0.3049105405807495,0.2891855239868164,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752944469451904,0.3114898204803467,0.2184182703495025,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388252854347229,0.2733353972434997,0.2596033811569214,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423886656761169,0.1876230090856552,0.8488529324531555,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.572998046875,297.6257019042969,284.89190673828125,1.0,0.4557909965515136,0.8353142738342285,0.8353142738342285,1.0,1.0,-2.439936876296997,1.1002063751220703,1.3397306203842163,0.5461147427558899,0.8449670076370239,0.8449670076370239,0.0,90.1808090209961,115.0,49184.9375,0.0,1199.888916015625,1.0,280.0577087402344,283.3664855957031,297.892822265625,299.088134765625,293.1499938964844,293.1499938964844,280.3500061035156,40429.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5478904247283936,3.547914266586304,8.399118200941302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.2978515625,0.0,1454.718017578125,1895.4371337890625,0.0,4300.0,0.8869082927703857,1.0,0.0,3.0,1.0,0.0
17916840,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5879615545272827,0.4164751470088959,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.868732750415802,0.3049105405807495,0.2891855239868164,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752944469451904,0.3114898204803467,0.2184182703495025,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388252854347229,0.2733353972434997,0.2596033811569214,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423886656761169,0.1876230090856552,0.8488529324531555,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.572998046875,297.6257019042969,284.89190673828125,1.0,0.4557909965515136,0.8353142738342285,0.8353142738342285,1.0,1.0,-2.439936876296997,1.1002063751220703,1.3397306203842163,0.5461147427558899,0.8449670076370239,0.8449670076370239,0.0,90.1808090209961,115.0,49184.9375,0.0,1199.888916015625,1.0,280.0577087402344,283.3664855957031,297.892822265625,299.088134765625,293.1499938964844,293.1499938964844,280.3500061035156,40429.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5478904247283936,3.547914266586304,8.399118200941302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.2978515625,0.0,1454.718017578125,1895.4371337890625,0.0,4300.0,0.8869082927703857,1.0,0.0,3.0,1.0,0.0
17916900,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5901673436164856,0.4241642355918884,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654913306236267,0.3072214126586914,0.291247010231018,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713194727897644,0.3131612837314605,0.2194699645042419,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357701301574707,0.2752756774425506,0.2613362967967987,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398539781570435,0.1890728771686554,0.8551238775253296,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5753173828125,297.6127319335937,285.0443420410156,1.0,0.4606893062591553,0.8342547416687012,0.8342547416687012,1.0,1.0,-2.46252965927124,1.1110018491744995,1.3515279293060305,0.5518687963485718,0.9477827548980712,0.9477827548980712,0.0,92.81988525390624,115.0,48863.24609375,0.0,1237.6072998046875,1.0,280.3000183105469,283.5200500488281,297.8399658203125,298.9112548828125,293.1499938964844,293.1499938964844,280.3500061035156,33894.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615549325942993,3.615572690963745,8.722518032300286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.888671875,0.0,1479.568603515625,1895.4371337890625,0.0,4300.0,0.8984563946723938,1.0,0.0,3.0,1.0,0.0
17916960,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5928085446357727,0.4304842054843902,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.863558828830719,0.3097237050533294,0.2936057448387146,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687388896942139,0.3150489926338196,0.2207807153463363,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339033722877502,0.2773929238319397,0.2633375823497772,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383844256401062,0.1906743198633194,0.8623412251472473,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5807800292969,297.6051940917969,285.0499572753906,1.0,0.465419203042984,0.8329155445098877,0.8329155445098877,1.0,1.0,-2.48560643196106,1.1219940185546875,1.363612413406372,0.5577144026756287,0.9906032681465148,0.9906032681465148,0.0,95.16715240478516,118.0,49384.1328125,0.0,1275.3131103515625,1.0,280.3426818847656,283.5157470703125,297.8392944335937,298.9851379394531,293.1499938964844,293.1499938964844,280.04998779296875,31939.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7216250896453857,3.721648931503296,9.241841212315194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.544921875,0.0,1583.348388671875,1895.4371337890625,0.0,4300.0,0.9185518622398376,1.0,0.0,3.0,1.0,0.0
17917020,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5968487858772278,0.4425435960292816,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.85990309715271,0.3140320181846618,0.2979825437068939,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637442588806152,0.3179564177989959,0.2230753749608993,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.830359160900116,0.2809937596321106,0.26703542470932,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356687188148499,0.1934708505868911,0.8760280013084412,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5868530273437,297.580078125,284.9163818359375,1.0,0.4743439257144928,0.8302372097969055,0.8302372097969055,1.0,1.0,-2.529000759124756,1.1426178216934204,1.386383056640625,0.5687152743339539,0.8964281678199768,0.8964281678199768,0.0,99.71363830566406,121.0,50896.12109375,0.0,1348.5205078125,1.0,280.0565185546875,283.35235595703125,297.9201354980469,299.2122497558594,293.1499938964844,293.1499938964844,280.3500061035156,37240.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687832593917847,3.687857151031494,9.074771583073016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.89208984375,0.0,1585.0438232421875,1895.4371337890625,0.0,4300.0,0.9146376848220824,1.0,0.0,3.0,1.0,0.0
17917080,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5968487858772278,0.4425435960292816,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.85990309715271,0.3140320181846618,0.2979825437068939,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637442588806152,0.3179564177989959,0.2230753749608993,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.830359160900116,0.2809937596321106,0.26703542470932,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356687188148499,0.1934708505868911,0.8760280013084412,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5868530273437,297.580078125,284.9163818359375,1.0,0.4743439257144928,0.8302372097969055,0.8302372097969055,1.0,1.0,-2.529000759124756,1.1426178216934204,1.386383056640625,0.5687152743339539,0.8964281678199768,0.8964281678199768,0.0,99.71363830566406,121.0,50896.12109375,0.0,1348.5205078125,1.0,280.0565185546875,283.35235595703125,297.9201354980469,299.2122497558594,293.1499938964844,293.1499938964844,280.3500061035156,37240.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687832593917847,3.687857151031494,9.074771583073016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.89208984375,0.0,1585.0438232421875,1895.4371337890625,0.0,4300.0,0.9146376848220824,1.0,0.0,3.0,1.0,0.0
17917140,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6023105978965759,0.4526734054088592,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577538132667542,0.3189679682254791,0.3024909794330597,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603225350379944,0.321569412946701,0.2254601120948791,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281625509262085,0.2851394712924957,0.2708286345005035,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341363430023193,0.1966680139303207,0.8900556564331055,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6029663085937,297.5711364746094,285.0882263183594,1.0,0.4826983213424682,0.8275588154792786,0.8275588154792786,1.0,1.0,-2.570864200592041,1.1625014543533323,1.4083627462387085,0.5792321562767029,1.0,1.0,0.0,103.79814910888672,124.0,50855.390625,0.0,1420.01318359375,1.0,280.34332275390625,283.52056884765625,297.8783264160156,299.1156005859375,293.1499938964844,293.1499938964844,280.04998779296875,32943.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824012279510498,3.824037551879883,9.757349062056164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.51123046875,0.0,1711.556884765625,1895.4371337890625,0.0,4300.0,0.942080855369568,1.0,0.0,3.0,1.0,0.0
17917200,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6023105978965759,0.4526734054088592,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577538132667542,0.3189679682254791,0.3024909794330597,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603225350379944,0.321569412946701,0.2254601120948791,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281625509262085,0.2851394712924957,0.2708286345005035,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341363430023193,0.1966680139303207,0.8900556564331055,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6029663085937,297.5711364746094,285.0882263183594,1.0,0.4826983213424682,0.8275588154792786,0.8275588154792786,1.0,1.0,-2.570864200592041,1.1625014543533323,1.4083627462387085,0.5792321562767029,1.0,1.0,0.0,103.79814910888672,124.0,50855.390625,0.0,1420.01318359375,1.0,280.34332275390625,283.52056884765625,297.8783264160156,299.1156005859375,293.1499938964844,293.1499938964844,280.04998779296875,32943.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824012279510498,3.824037551879883,9.757349062056164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.51123046875,0.0,1711.556884765625,1895.4371337890625,0.0,4300.0,0.942080855369568,1.0,0.0,3.0,1.0,0.0
17917260,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6064943075180054,0.4622832834720611,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8558576703071594,0.3231057226657867,0.3068301379680633,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571717143058777,0.3242529332637787,0.2276895642280578,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261738419532776,0.2885235846042633,0.2744454145431518,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327714562416077,0.1992726176977157,0.9034854769706726,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6144714355469,297.5522155761719,284.9273681640625,1.0,0.4906462728977203,0.824785053730011,0.824785053730011,1.0,1.0,-2.6107914447784424,1.1814013719558716,1.4293900728225708,0.5892859101295471,0.948006808757782,0.948006808757782,0.0,107.76220703125,127.0,52594.19140625,0.0,1490.4849853515625,1.0,280.0556945800781,283.3269348144531,297.96417236328125,299.359375,293.1499938964844,293.1499938964844,279.75,35962.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841412305831909,3.841438055038452,9.846346529229777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3916015625,0.0,1756.4381103515625,1895.4371337890625,0.0,4300.0,0.9480189085006714,1.0,0.0,3.0,1.0,0.0
17917320,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6064943075180054,0.4622832834720611,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8558576703071594,0.3231057226657867,0.3068301379680633,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571717143058777,0.3242529332637787,0.2276895642280578,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261738419532776,0.2885235846042633,0.2744454145431518,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327714562416077,0.1992726176977157,0.9034854769706726,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6144714355469,297.5522155761719,284.9273681640625,1.0,0.4906462728977203,0.824785053730011,0.824785053730011,1.0,1.0,-2.6107914447784424,1.1814013719558716,1.4293900728225708,0.5892859101295471,0.948006808757782,0.948006808757782,0.0,107.76220703125,127.0,52594.19140625,0.0,1490.4849853515625,1.0,280.0556945800781,283.3269348144531,297.96417236328125,299.359375,293.1499938964844,293.1499938964844,279.75,35962.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841412305831909,3.841438055038452,9.846346529229777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3916015625,0.0,1756.4381103515625,1895.4371337890625,0.0,4300.0,0.9480189085006714,1.0,0.0,3.0,1.0,0.0
17917380,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6089916229248047,0.4736661911010742,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520927429199219,0.3264038562774658,0.3101504445075989,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521057963371277,0.3260390758514404,0.2290869057178497,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223671317100525,0.2910580933094024,0.2770605981349945,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295494675636292,0.2010367959737777,0.9125886559486388,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62078857421875,297.5223388671875,284.8856506347656,1.0,0.4979317486286163,0.8220112323760986,0.8220112323760986,1.0,1.0,-2.6442227363586426,1.1971474885940552,1.4470752477645874,0.5975950956344604,0.8586719036102295,0.8586719036102295,0.0,112.07207489013672,130.0,53437.35546875,0.0,1555.4716796875,1.0,279.7569274902344,283.2603454589844,298.00994873046875,299.47235107421875,293.1499938964844,293.1499938964844,280.04998779296875,40616.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640526533126831,3.6405513286590576,8.843448995321523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.73046875,0.0,1557.1072998046875,1895.4371337890625,0.0,4300.0,0.9074814319610596,1.0,0.0,3.0,1.0,0.0
