time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917440,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6089916229248047,0.4736661911010742,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520927429199219,0.3264038562774658,0.3101504445075989,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521057963371277,0.3260390758514404,0.2290869057178497,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223671317100525,0.2910580933094024,0.2770605981349945,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295494675636292,0.2010367959737777,0.9125886559486388,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62078857421875,297.5223388671875,284.8856506347656,1.0,0.4979317486286163,0.8220112323760986,0.8220112323760986,1.0,1.0,-2.6442227363586426,1.1971474885940552,1.4470752477645874,0.5975950956344604,0.8586719036102295,0.8586719036102295,0.0,112.07207489013672,130.0,53437.35546875,0.0,1555.4716796875,1.0,279.7569274902344,283.2603454589844,298.00994873046875,299.47235107421875,293.1499938964844,293.1499938964844,280.04998779296875,40616.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640526533126831,3.6405513286590576,8.843448995321523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.73046875,0.0,1557.1072998046875,1895.4371337890625,0.0,4300.0,0.9074814319610596,1.0,0.0,3.0,1.0,0.0
17917500,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6108556389808655,0.4788257479667663,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506436347961426,0.3283664882183075,0.3118817806243896,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500649333000183,0.3273258209228515,0.2298690378665924,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208289742469788,0.2925846874713897,0.2784051299095154,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281783819198608,0.2020413279533386,0.9169161319732666,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6282043457031,297.5145263671875,285.0371398925781,1.0,0.5013805031776428,0.8206243515014648,0.8206243515014648,1.0,1.0,-2.66025710105896,1.2046924829483032,1.4555646181106567,0.6015279293060303,0.959805190563202,0.959805190563202,0.0,114.08450317382812,130.0,52940.97265625,0.0,1586.9287109375,1.0,280.0020751953125,283.416748046875,297.9580993652344,299.28521728515625,293.1499938964844,293.1499938964844,280.04998779296875,34426.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69527816772461,3.695302248001098,9.111451504395518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.09326171875,0.0,1572.208251953125,1895.4371337890625,0.0,4300.0,0.9165684580802916,1.0,0.0,3.0,1.0,0.0
17917560,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6130005121231079,0.483144611120224,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499302268028259,0.3304687440395355,0.3138767182826996,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488194346427917,0.3287819027900696,0.230887621641159,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8199707865715027,0.2942346930503845,0.2799796164035797,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273874878883362,0.2031310349702835,0.9219329953193665,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6376647949219,297.5102233886719,285.0404052734375,1.0,0.5047789812088013,0.8191962838172913,0.8191962838172913,1.0,1.0,-2.676988124847412,1.2125624418258667,1.4644256830215454,0.6056360006332397,0.9971921443939208,0.9971921443939208,0.0,115.89978790283205,133.0,53351.2734375,0.0,1618.8212890625,1.0,280.04296875,283.4137878417969,297.958251953125,299.3534851074219,293.1499938964844,293.1499938964844,279.75,32688.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784321546554565,3.784346342086792,9.555850510878372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6572265625,0.0,1662.115234375,1895.4371337890625,0.0,4300.0,0.9332570433616638,1.0,0.0,3.0,1.0,0.0
17917620,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6153862476348877,0.4925227463245392,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477047681808472,0.3338042795658111,0.3173682689666748,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454956412315369,0.3306874632835388,0.2325009703636169,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174803256988525,0.2967320382595062,0.2826687693595886,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251088619232178,0.2047021836042404,0.9303379654884338,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6487731933594,297.48651123046875,284.9104309082031,1.0,0.5112883448600769,0.8163401484489441,0.8163401484489441,1.0,1.0,-2.7077279090881348,1.2269582748413086,1.4807696342468262,0.61318039894104,0.8996906876564026,0.8996906876564026,0.0,119.69696807861328,136.0,54663.13671875,0.0,1680.48974609375,1.0,279.7561950683594,283.2568359375,298.03765869140625,299.5677795410156,293.1499938964844,293.1499938964844,280.04998779296875,37746.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7292442321777344,3.72926926612854,9.279721666644036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.18505859375,0.0,1636.4842529296875,1895.4371337890625,0.0,4300.0,0.9242765307426452,1.0,0.0,3.0,1.0,0.0
17917680,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6153862476348877,0.4925227463245392,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477047681808472,0.3338042795658111,0.3173682689666748,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454956412315369,0.3306874632835388,0.2325009703636169,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174803256988525,0.2967320382595062,0.2826687693595886,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251088619232178,0.2047021836042404,0.9303379654884338,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6487731933594,297.48651123046875,284.9104309082031,1.0,0.5112883448600769,0.8163401484489441,0.8163401484489441,1.0,1.0,-2.7077279090881348,1.2269582748413086,1.4807696342468262,0.61318039894104,0.8996906876564026,0.8996906876564026,0.0,119.69696807861328,136.0,54663.13671875,0.0,1680.48974609375,1.0,279.7561950683594,283.2568359375,298.03765869140625,299.5677795410156,293.1499938964844,293.1499938964844,280.04998779296875,37746.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7292442321777344,3.72926926612854,9.279721666644036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.18505859375,0.0,1636.4842529296875,1895.4371337890625,0.0,4300.0,0.9242765307426452,1.0,0.0,3.0,1.0,0.0
17917740,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6187691688537598,0.5011802315711975,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.845962405204773,0.3376481235027313,0.3208755254745483,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.842703104019165,0.333196610212326,0.2341374903917312,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8153937458992004,0.2996459603309631,0.2853302955627441,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7230978012084961,0.2064964473247528,0.9382644891738892,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6670837402344,297.474609375,285.0711975097656,1.0,0.5174597501754761,0.8134840130805969,0.8134840130805969,1.0,1.0,-2.737035036087036,1.2406586408615112,1.496376395225525,0.6202523112297058,1.0,1.0,0.0,123.28868103027344,139.0,54383.1484375,0.0,1740.34521484375,1.0,280.0434875488281,283.420166015625,297.99664306640625,299.4571533203125,293.1499938964844,293.1499938964844,279.75,33368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8484060764312735,3.8484315872192383,9.882231779556605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5595703125,0.0,1744.5489501953125,1895.4371337890625,0.0,4300.0,0.9479000568389891,1.0,0.0,3.0,1.0,0.0
17917800,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6187691688537598,0.5011802315711975,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.845962405204773,0.3376481235027313,0.3208755254745483,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.842703104019165,0.333196610212326,0.2341374903917312,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8153937458992004,0.2996459603309631,0.2853302955627441,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7230978012084961,0.2064964473247528,0.9382644891738892,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6670837402344,297.474609375,285.0711975097656,1.0,0.5174597501754761,0.8134840130805969,0.8134840130805969,1.0,1.0,-2.737035036087036,1.2406586408615112,1.496376395225525,0.6202523112297058,1.0,1.0,0.0,123.28868103027344,139.0,54383.1484375,0.0,1740.34521484375,1.0,280.0434875488281,283.420166015625,297.99664306640625,299.4571533203125,293.1499938964844,293.1499938964844,279.75,33368.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8484060764312735,3.8484315872192383,9.882231779556605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5595703125,0.0,1744.5489501953125,1895.4371337890625,0.0,4300.0,0.9479000568389891,1.0,0.0,3.0,1.0,0.0
17917860,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6205912232398987,0.5097381472587585,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8442052006721497,0.3408355414867401,0.3242307603359222,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8399077653884888,0.3349401652812958,0.2356436252593994,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8132598996162415,0.3019509017467499,0.2878391742706299,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210416793823242,0.2078444808721542,0.9456359148025512,284.9133605957031,284.95001220703125,300.15692138671875,293.7874755859375,298.6798400878906,297.4517822265625,284.91558837890625,1.0,0.5234037637710571,0.8105675578117371,0.8105675578117371,1.0,1.0,-2.7650396823883057,1.2536849975585938,1.5113545656204224,0.6270146369934082,0.9346409440040588,0.9346409440040588,0.0,126.86227416992188,127.0,55884.90625,0.0,1799.2947998046875,1.0,279.7556457519531,283.23602294921875,298.0794372558594,299.6844482421875,293.1499938964844,293.1499938964844,279.45001220703125,36788.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8358190059661865,3.8358449935913086,9.817694035518798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.3447265625,0.0,1756.0909423828125,1895.4371337890625,0.0,4300.0,0.9473389387130736,1.0,0.0,3.0,1.0,0.0
17917920,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6205912232398987,0.5097381472587585,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8442052006721497,0.3408355414867401,0.3242307603359222,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8399077653884888,0.3349401652812958,0.2356436252593994,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8132598996162415,0.3019509017467499,0.2878391742706299,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210416793823242,0.2078444808721542,0.9456359148025512,284.9133605957031,284.95001220703125,300.15692138671875,293.7874755859375,298.6798400878906,297.4517822265625,284.91558837890625,1.0,0.5234037637710571,0.8105675578117371,0.8105675578117371,1.0,1.0,-2.7650396823883057,1.2536849975585938,1.5113545656204224,0.6270146369934082,0.9346409440040588,0.9346409440040588,0.0,126.86227416992188,127.0,55884.90625,0.0,1799.2947998046875,1.0,279.7556457519531,283.23602294921875,298.0794372558594,299.6844482421875,293.1499938964844,293.1499938964844,279.45001220703125,36788.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8358190059661865,3.8358449935913086,9.817694035518798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.3447265625,0.0,1756.0909423828125,1895.4371337890625,0.0,4300.0,0.9473389387130736,1.0,0.0,3.0,1.0,0.0
17917980,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6226817965507507,0.5069043040275574,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478283286094666,0.3435693979263305,0.3267839848995209,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.842334508895874,0.3361727595329284,0.2364846318960189,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8162719011306763,0.3037935793399811,0.2895671129226684,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232901453971863,0.2087644636631012,0.9497909545898438,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.69354248046875,297.4306945800781,284.8805236816406,1.0,0.5235599279403687,0.8076511025428772,0.8076511025428772,1.0,1.0,-2.772808074951172,1.256879806518555,1.5159283876419067,0.6286858916282654,0.8460874557495117,0.8460874557495117,0.0,126.2998275756836,115.0,56223.78125,0.0,1808.48095703125,1.0,279.4571533203125,283.1819152832031,298.1187438964844,299.7660827636719,293.1499938964844,293.1499938964844,279.75,41227.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604113101959229,3.604137659072876,8.667425390740391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.14599609375,0.0,1521.33349609375,1895.4371337890625,0.0,4300.0,0.8999305963516235,1.0,0.0,3.0,1.0,0.0
17918040,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6226817965507507,0.5069043040275574,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478283286094666,0.3435693979263305,0.3267839848995209,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.842334508895874,0.3361727595329284,0.2364846318960189,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8162719011306763,0.3037935793399811,0.2895671129226684,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232901453971863,0.2087644636631012,0.9497909545898438,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.69354248046875,297.4306945800781,284.8805236816406,1.0,0.5235599279403687,0.8076511025428772,0.8076511025428772,1.0,1.0,-2.772808074951172,1.256879806518555,1.5159283876419067,0.6286858916282654,0.8460874557495117,0.8460874557495117,0.0,126.2998275756836,115.0,56223.78125,0.0,1808.48095703125,1.0,279.4571533203125,283.1819152832031,298.1187438964844,299.7660827636719,293.1499938964844,293.1499938964844,279.75,41227.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604113101959229,3.604137659072876,8.667425390740391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.14599609375,0.0,1521.33349609375,1895.4371337890625,0.0,4300.0,0.8999305963516235,1.0,0.0,3.0,1.0,0.0
17918100,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6258552074432373,0.50103759765625,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8521865010261536,0.3453302681446075,0.328184425830841,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460648059844971,0.3372455239295959,0.2370199859142303,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201226592063904,0.3050544857978821,0.2905200123786926,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264274954795837,0.2094589471817016,0.9519956707954408,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7091369628906,297.4359436035156,285.01666259765625,1.0,0.522169828414917,0.8061928749084473,0.8061928749084473,1.0,1.0,-2.7718818187713623,1.2561707496643066,1.5157110691070557,0.6281700730323792,0.9341564774513244,0.9341564774513244,0.0,124.51239776611328,115.0,55462.07421875,0.0,1798.6165771484375,1.0,279.70098876953125,283.3284912109375,298.0641174316406,299.56036376953125,293.1499938964844,293.1499938964844,279.75,35068.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646639347076416,3.646663188934326,8.873172987478029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2509765625,0.0,1522.4725341796875,1895.4371337890625,0.0,4300.0,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
17918160,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6301941871643066,0.49243825674057,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8584192991256714,0.3472272753715515,0.3298418223857879,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8516541719436646,0.3384707570075989,0.2377759665250778,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8256035447120667,0.3064399659633636,0.2916986048221588,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7310271859169006,0.2102748900651931,0.9550071358680724,285.0062255859375,284.95001220703125,300.2701416015625,293.8028564453125,298.7291259765625,297.44927978515625,285.0045166015625,1.0,0.520060122013092,0.804877519607544,0.804877519607544,1.0,1.0,-2.769486427307129,1.2547742128372192,1.5147123336791992,0.6272953152656555,0.9512330889701844,0.9512330889701844,0.0,121.89203643798828,118.0,55566.7109375,0.0,1782.5916748046875,1.0,279.7426147460937,283.3169860839844,298.0594787597656,299.60723876953125,293.1499938964844,293.1499938964844,279.45001220703125,33650.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717407941818237,3.7174322605133057,9.22090919175389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9140625,0.0,1591.562744140625,1895.4371337890625,0.0,4300.0,0.9186795353889464,1.0,0.0,3.0,1.0,0.0
17918220,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6382453441619873,0.4840349555015564,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.865894079208374,0.3503057956695556,0.3328208327293396,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8578453660011292,0.3400696516036987,0.2389751821756363,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318539261817932,0.3085608780384063,0.2937658727169037,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362459897994995,0.2115148305892944,0.9605922102928162,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,297.46685791015625,284.9076843261719,1.0,0.5194079279899597,0.8022467494010925,0.8022467494010925,1.0,1.0,-2.773591995239258,1.2563130855560305,1.517279028892517,0.6276507377624512,0.8588165044784546,0.8588165044784546,0.0,119.5958480834961,121.0,56197.23828125,0.0,1777.98583984375,1.0,279.4572448730469,283.2015380859375,298.1212158203125,299.7590637207031,293.1499938964844,293.1499938964844,279.75,39126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5848324298858643,3.5848562717437744,8.574938874517102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.45458984375,0.0,1484.844482421875,1895.4371337890625,0.0,4300.0,0.8936542272567749,1.0,0.0,3.0,1.0,0.0
17918280,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6382453441619873,0.4840349555015564,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.865894079208374,0.3503057956695556,0.3328208327293396,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8578453660011292,0.3400696516036987,0.2389751821756363,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318539261817932,0.3085608780384063,0.2937658727169037,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362459897994995,0.2115148305892944,0.9605922102928162,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,297.46685791015625,284.9076843261719,1.0,0.5194079279899597,0.8022467494010925,0.8022467494010925,1.0,1.0,-2.773591995239258,1.2563130855560305,1.517279028892517,0.6276507377624512,0.8588165044784546,0.8588165044784546,0.0,119.5958480834961,121.0,56197.23828125,0.0,1777.98583984375,1.0,279.4572448730469,283.2015380859375,298.1212158203125,299.7590637207031,293.1499938964844,293.1499938964844,279.75,39126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5848324298858643,3.5848562717437744,8.574938874517102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.45458984375,0.0,1484.844482421875,1895.4371337890625,0.0,4300.0,0.8936542272567749,1.0,0.0,3.0,1.0,0.0
17918340,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6468318700790405,0.4799949824810028,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711550235748291,0.3540071845054626,0.3360676169395447,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618672490119934,0.3423485159873962,0.2403703033924102,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8360438942909241,0.3112048208713531,0.296044647693634,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.739709734916687,0.2131466120481491,0.9670745134353638,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.80328369140625,297.4892272949219,285.02740478515625,1.0,0.5204924941062927,0.7996159791946411,0.7996159791946411,1.0,1.0,-2.7848362922668457,1.261271834373474,1.5235644578933716,0.6298933029174805,0.9761211276054382,0.9761211276054382,0.0,118.84082794189452,124.0,55905.4453125,0.0,1791.54248046875,1.0,279.7428894042969,283.3270263671875,298.0747985839844,299.63433837890625,293.1499938964844,293.1499938964844,279.45001220703125,32606.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7304863929748535,3.730510711669922,9.285904525313526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.748046875,0.0,1598.6182861328125,1895.4371337890625,0.0,4300.0,0.9208112359046936,1.0,0.0,3.0,1.0,0.0
17918400,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6468318700790405,0.4799949824810028,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711550235748291,0.3540071845054626,0.3360676169395447,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618672490119934,0.3423485159873962,0.2403703033924102,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8360438942909241,0.3112048208713531,0.296044647693634,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.739709734916687,0.2131466120481491,0.9670745134353638,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.80328369140625,297.4892272949219,285.02740478515625,1.0,0.5204924941062927,0.7996159791946411,0.7996159791946411,1.0,1.0,-2.7848362922668457,1.261271834373474,1.5235644578933716,0.6298933029174805,0.9761211276054382,0.9761211276054382,0.0,118.84082794189452,124.0,55905.4453125,0.0,1791.54248046875,1.0,279.7428894042969,283.3270263671875,298.0747985839844,299.63433837890625,293.1499938964844,293.1499938964844,279.45001220703125,32606.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7304863929748535,3.730510711669922,9.285904525313526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.748046875,0.0,1598.6182861328125,1895.4371337890625,0.0,4300.0,0.9208112359046936,1.0,0.0,3.0,1.0,0.0
17918460,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6531166434288025,0.479921817779541,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738469481468201,0.3570037186145782,0.339106798171997,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633297681808472,0.3437960743904114,0.2415671199560165,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379235863685608,0.313200294971466,0.2981290519237518,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7411831021308899,0.214329332113266,0.9731076955795288,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.8309936523437,297.4910583496094,284.9080505371094,1.0,0.522821307182312,0.7972221970558167,0.7972221970558167,1.0,1.0,-2.79959487915039,1.2679380178451538,1.5316569805145264,0.6331576108932495,0.8779283165931702,0.8779283165931702,0.0,119.35469818115234,127.0,56915.49609375,0.0,1816.652099609375,1.0,279.4569396972656,283.1847839355469,298.1500549316406,299.8269958496094,293.1499938964844,293.1499938964844,279.75,38204.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646618366241455,3.646642684936523,8.87307010088989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.46337890625,0.0,1545.886962890625,1895.4371337890625,0.0,4300.0,0.906409740447998,1.0,0.0,3.0,1.0,0.0
17918520,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6531166434288025,0.479921817779541,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738469481468201,0.3570037186145782,0.339106798171997,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633297681808472,0.3437960743904114,0.2415671199560165,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379235863685608,0.313200294971466,0.2981290519237518,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7411831021308899,0.214329332113266,0.9731076955795288,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.8309936523437,297.4910583496094,284.9080505371094,1.0,0.522821307182312,0.7972221970558167,0.7972221970558167,1.0,1.0,-2.79959487915039,1.2679380178451538,1.5316569805145264,0.6331576108932495,0.8779283165931702,0.8779283165931702,0.0,119.35469818115234,127.0,56915.49609375,0.0,1816.652099609375,1.0,279.4569396972656,283.1847839355469,298.1500549316406,299.8269958496094,293.1499938964844,293.1499938964844,279.75,38204.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646618366241455,3.646642684936523,8.87307010088989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.46337890625,0.0,1545.886962890625,1895.4371337890625,0.0,4300.0,0.906409740447998,1.0,0.0,3.0,1.0,0.0
17918580,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6597648859024048,0.4818339049816131,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754494786262512,0.3606051206588745,0.3423081040382385,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.863746702671051,0.3459137976169586,0.2428826987743377,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388039469718933,0.3156950175762176,0.3003193736076355,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7417194247245789,0.215807557106018,0.9792448878288268,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.86187744140625,297.498046875,285.03680419921875,1.0,0.5259742736816406,0.7948284149169922,0.7948284149169922,1.0,1.0,-2.817324161529541,1.2760356664657593,1.5412886142730713,0.6371198296546936,1.0,1.0,0.0,120.5436019897461,130.0,56682.94921875,0.0,1849.876220703125,1.0,279.7433166503906,283.3182373046875,298.1102294921875,299.71551513671875,293.1499938964844,293.1499938964844,279.45001220703125,32468.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791868209838867,3.7918930053710938,9.594000403012617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3544921875,0.0,1669.3551025390625,1895.4371337890625,0.0,4300.0,0.9346198439598083,1.0,0.0,3.0,1.0,0.0
17918640,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6597648859024048,0.4818339049816131,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754494786262512,0.3606051206588745,0.3423081040382385,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.863746702671051,0.3459137976169586,0.2428826987743377,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388039469718933,0.3156950175762176,0.3003193736076355,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7417194247245789,0.215807557106018,0.9792448878288268,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.86187744140625,297.498046875,285.03680419921875,1.0,0.5259742736816406,0.7948284149169922,0.7948284149169922,1.0,1.0,-2.817324161529541,1.2760356664657593,1.5412886142730713,0.6371198296546936,1.0,1.0,0.0,120.5436019897461,130.0,56682.94921875,0.0,1849.876220703125,1.0,279.7433166503906,283.3182373046875,298.1102294921875,299.71551513671875,293.1499938964844,293.1499938964844,279.45001220703125,32468.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791868209838867,3.7918930053710938,9.594000403012617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3544921875,0.0,1669.3551025390625,1895.4371337890625,0.0,4300.0,0.9346198439598083,1.0,0.0,3.0,1.0,0.0
17918700,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6623374819755554,0.4833507537841797,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8759516477584839,0.3621540069580078,0.343967854976654,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8636756539344788,0.346683531999588,0.2435869574546814,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8389791250228882,0.3167168796062469,0.3014650344848633,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7417601346969604,0.2163900434970855,0.9824995398521424,284.8944396972656,284.95001220703125,300.5350952148437,293.84600830078125,298.8738708496094,297.4952392578125,284.88824462890625,1.0,0.5278115272521973,0.7936315536499023,0.7936315536499023,1.0,1.0,-2.827277898788452,1.280594825744629,1.5466830730438232,0.6394161581993103,0.9147165417671204,0.9147165417671204,0.0,121.34364318847656,130.0,57877.0390625,0.0,1869.3304443359373,1.0,279.4948425292969,283.1498413085937,298.1739501953125,299.951416015625,293.1499938964844,293.1499938964844,279.45001220703125,35695.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796041250228882,3.7960667610168457,9.615129101803177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.201171875,0.0,1699.4295654296875,1895.4371337890625,0.0,4300.0,0.9360535144805908,1.0,0.0,3.0,1.0,0.0
17918760,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6643485426902771,0.4860018491744995,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8754841089248657,0.363493949174881,0.3453094661235809,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8626200556755066,0.3472124338150024,0.2440212965011596,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8382858037948608,0.3175391554832458,0.3023219704627991,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410185933113098,0.2168029397726059,0.9847366213798524,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8831787109375,297.4875183105469,284.9029541015625,1.0,0.5297092795372009,0.7922275066375732,0.7922275066375732,1.0,1.0,-2.836318016052246,1.2846696376800537,1.5516483783721924,0.6414299011230469,0.8984248042106628,0.8984248042106628,0.0,122.43875885009766,133.0,57859.53125,0.0,1888.888671875,1.0,279.4566650390625,283.1596984863281,298.190185546875,299.9246520996094,293.1499938964844,293.1499938964844,279.75,37798.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731886625289917,3.731911659240722,9.292876370636804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.57421875,0.0,1639.9493408203125,1895.4371337890625,0.0,4300.0,0.9248925447463988,1.0,0.0,3.0,1.0,0.0
17918820,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.669593870639801,0.4909535348415375,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8751593232154846,0.3670143187046051,0.3484454154968261,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8611758351325989,0.3492133021354675,0.2452617883682251,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374258279800415,0.3199047148227691,0.3044047951698303,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399423122406006,0.2180962860584259,0.9901509881019592,285.0506286621094,284.95001220703125,300.62457275390625,293.8614501953125,298.9093017578125,297.4857177734375,285.0507507324219,1.0,0.533785343170166,0.7894194722175598,0.7894194722175598,1.0,1.0,-2.8565354347229004,1.2938414812088013,1.562694072723389,0.6459219455718994,1.0,1.0,0.0,124.61866760253906,136.0,57483.2265625,0.0,1931.733154296875,1.0,279.74346923828125,283.3133544921875,298.1515197753906,299.80841064453125,293.1499938964844,293.1499938964844,279.45001220703125,33369.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8483574390411377,3.8483829498291016,9.881981668513615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.091796875,0.0,1744.4990234375,1895.4371337890625,0.0,4300.0,0.9478811025619508,1.0,0.0,3.0,1.0,0.0
17918880,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.669593870639801,0.4909535348415375,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8751593232154846,0.3670143187046051,0.3484454154968261,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8611758351325989,0.3492133021354675,0.2452617883682251,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374258279800415,0.3199047148227691,0.3044047951698303,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399423122406006,0.2180962860584259,0.9901509881019592,285.0506286621094,284.95001220703125,300.62457275390625,293.8614501953125,298.9093017578125,297.4857177734375,285.0507507324219,1.0,0.533785343170166,0.7894194722175598,0.7894194722175598,1.0,1.0,-2.8565354347229004,1.2938414812088013,1.562694072723389,0.6459219455718994,1.0,1.0,0.0,124.61866760253906,136.0,57483.2265625,0.0,1931.733154296875,1.0,279.74346923828125,283.3133544921875,298.1515197753906,299.80841064453125,293.1499938964844,293.1499938964844,279.45001220703125,33369.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8483574390411377,3.8483829498291016,9.881981668513615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.091796875,0.0,1744.4990234375,1895.4371337890625,0.0,4300.0,0.9478811025619508,1.0,0.0,3.0,1.0,0.0
17918940,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6730632185935974,0.4970859587192535,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8740200400352478,0.3698629438877105,0.3514407873153686,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589479923248291,0.3504505157470703,0.2463807314634323,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358477354049683,0.3216627836227417,0.3063558638095855,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.738236665725708,0.2189477980136871,0.9951161742210388,284.9047546386719,284.95001220703125,300.68408203125,293.87164306640625,298.927490234375,297.4696960449219,284.90673828125,1.0,0.5381227731704712,0.7866114974021912,0.7866114974021912,1.0,1.0,-2.877166986465454,1.3031731843948364,1.5739938020706177,0.6505752205848694,0.9210913181304932,0.9210913181304932,0.0,127.18620300292967,139.0,58808.90234375,0.0,1977.7021484375,1.0,279.4566955566406,283.14276123046875,298.23114013671875,300.0238342285156,293.1499938964844,293.1499938964844,279.1499938964844,37348.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.81152081489563,3.811546564102173,9.693706033431226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9833984375,0.0,1730.94140625,1895.4371337890625,0.0,4300.0,0.9422826170921326,1.0,0.0,3.0,1.0,0.0
17919000,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6730632185935974,0.4970859587192535,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8740200400352478,0.3698629438877105,0.3514407873153686,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589479923248291,0.3504505157470703,0.2463807314634323,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358477354049683,0.3216627836227417,0.3063558638095855,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.738236665725708,0.2189477980136871,0.9951161742210388,284.9047546386719,284.95001220703125,300.68408203125,293.87164306640625,298.927490234375,297.4696960449219,284.90673828125,1.0,0.5381227731704712,0.7866114974021912,0.7866114974021912,1.0,1.0,-2.877166986465454,1.3031731843948364,1.5739938020706177,0.6505752205848694,0.9210913181304932,0.9210913181304932,0.0,127.18620300292967,139.0,58808.90234375,0.0,1977.7021484375,1.0,279.4566955566406,283.14276123046875,298.23114013671875,300.0238342285156,293.1499938964844,293.1499938964844,279.1499938964844,37348.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.81152081489563,3.811546564102173,9.693706033431226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9833984375,0.0,1730.94140625,1895.4371337890625,0.0,4300.0,0.9422826170921326,1.0,0.0,3.0,1.0,0.0
17919060,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6754135489463806,0.5048812031745911,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8715093731880188,0.3724316954612732,0.3539192378520965,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553558588027954,0.3513664007186889,0.2470618486404419,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330268263816833,0.3231220245361328,0.3078075349330902,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353506088256836,0.2194867432117462,0.9980305433273317,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.9421691894531,297.4476623535156,284.891357421875,1.0,0.542426347732544,0.7836047410964966,0.7836047410964966,1.0,1.0,-2.8955814838409424,1.311377763748169,1.584203839302063,0.6545590758323669,0.8476270437240601,0.8476270437240601,0.0,130.19265747070312,142.0,59263.21875,0.0,2022.77294921875,1.0,279.15753173828125,283.1028137207031,298.2689514160156,300.1042175292969,293.1499938964844,293.1499938964844,279.45001220703125,40667.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5877959728240967,3.587820291519165,8.589121875957062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6328125,0.0,1499.383056640625,1895.4371337890625,0.0,4300.0,0.8958649039268494,1.0,0.0,3.0,1.0,0.0
17919120,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6754135489463806,0.5048812031745911,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8715093731880188,0.3724316954612732,0.3539192378520965,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553558588027954,0.3513664007186889,0.2470618486404419,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330268263816833,0.3231220245361328,0.3078075349330902,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353506088256836,0.2194867432117462,0.9980305433273317,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.9421691894531,297.4476623535156,284.891357421875,1.0,0.542426347732544,0.7836047410964966,0.7836047410964966,1.0,1.0,-2.8955814838409424,1.311377763748169,1.584203839302063,0.6545590758323669,0.8476270437240601,0.8476270437240601,0.0,130.19265747070312,142.0,59263.21875,0.0,2022.77294921875,1.0,279.15753173828125,283.1028137207031,298.2689514160156,300.1042175292969,293.1499938964844,293.1499938964844,279.45001220703125,40667.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5877959728240967,3.587820291519165,8.589121875957062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6328125,0.0,1499.383056640625,1895.4371337890625,0.0,4300.0,0.8958649039268494,1.0,0.0,3.0,1.0,0.0
17919180,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6793603301048279,0.5111397504806519,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705360293388367,0.3759762942790985,0.357117623090744,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533623814582825,0.3533699512481689,0.2483371943235397,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8315600752830505,0.3254248797893524,0.3098639547824859,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.733616828918457,0.220601350069046,1.0027111768722534,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.96636962890625,297.4432983398437,285.0201721191406,1.0,0.5468607544898987,0.780597984790802,0.780597984790802,1.0,1.0,-2.916574716567993,1.32080340385437,1.5957711935043335,0.6591373682022095,0.9624664783477784,0.9624664783477784,0.0,132.8690948486328,145.0,59014.3984375,0.0,2071.065185546875,1.0,279.4419860839844,283.2371826171875,298.22039794921875,299.9747619628906,293.1499938964844,293.1499938964844,279.1499938964844,33204.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717292547225952,3.7173166275024414,9.220336210091772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3251953125,0.0,1588.029296875,1895.4371337890625,0.0,4300.0,0.9186056852340698,1.0,0.0,3.0,1.0,0.0
17919240,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6793603301048279,0.5111397504806519,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705360293388367,0.3759762942790985,0.357117623090744,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533623814582825,0.3533699512481689,0.2483371943235397,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8315600752830505,0.3254248797893524,0.3098639547824859,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.733616828918457,0.220601350069046,1.0027111768722534,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.96636962890625,297.4432983398437,285.0201721191406,1.0,0.5468607544898987,0.780597984790802,0.780597984790802,1.0,1.0,-2.916574716567993,1.32080340385437,1.5957711935043335,0.6591373682022095,0.9624664783477784,0.9624664783477784,0.0,132.8690948486328,145.0,59014.3984375,0.0,2071.065185546875,1.0,279.4419860839844,283.2371826171875,298.22039794921875,299.9747619628906,293.1499938964844,293.1499938964844,279.1499938964844,33204.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717292547225952,3.7173166275024414,9.220336210091772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3251953125,0.0,1588.029296875,1895.4371337890625,0.0,4300.0,0.9186056852340698,1.0,0.0,3.0,1.0,0.0
