time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919300,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6806988716125488,0.5143057107925415,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8700613975524902,0.3774745166301727,0.3587466180324554,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8523899912834167,0.3540632724761963,0.2489983886480331,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.830845832824707,0.3263386487960815,0.3109229207038879,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7327912449836731,0.2210105806589126,1.0052461624145508,284.8892517089844,284.95001220703125,300.8312072753906,293.8959350585937,298.9755554199219,297.4361267089844,284.8851623535156,1.0,0.5491368770599365,0.7790946364402771,0.7790946364402771,1.0,1.0,-2.927454710006714,1.3256813287734983,1.6017735004425049,0.6615560054779053,0.8781874179840088,0.8781874179840088,0.0,134.24656677246094,145.0,60108.2421875,0.0,2096.292236328125,1.0,279.1959228515625,283.082763671875,298.2797241210937,300.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,36796.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7033655643463135,3.70339035987854,9.15137775336916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8720703125,0.0,1599.4041748046875,1895.4371337890625,0.0,4300.0,0.915757656097412,1.0,0.0,3.0,1.0,0.0
17919360,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6816282272338867,0.5182251930236816,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8689242005348206,0.3788041472434997,0.3600738942623138,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8507511019706726,0.3545609712600708,0.2494067996740341,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.829540491104126,0.3270907402038574,0.311711311340332,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7314413785934448,0.2212869375944137,1.0068663358688354,284.9135131835937,284.95001220703125,300.86016845703125,293.90045166015625,298.9828491210937,297.42559814453125,284.9161071777344,1.0,0.5513692498207092,0.777527391910553,0.777527391910553,1.0,1.0,-2.9371485710144043,1.3299685716629028,1.6071799993515017,0.6636427640914917,0.8763275742530823,0.8763275742530823,0.0,135.8169403076172,148.0,60046.29296875,0.0,2120.631591796875,1.0,279.15728759765625,283.1073608398437,298.2925109863281,300.1674194335937,293.1499938964844,293.1499938964844,279.45001220703125,38121.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6314191818237305,3.631443500518799,8.799258353064943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.201171875,0.0,1528.3897705078125,1895.4371337890625,0.0,4300.0,0.9030812978744508,1.0,0.0,3.0,1.0,0.0
17919420,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6847936511039734,0.5250211954116821,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676385283470154,0.3822353482246399,0.3631857335567474,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8484792709350586,0.3563997447490692,0.2505868077278137,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8277901411056519,0.3292515575885772,0.3136587142944336,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.729465663433075,0.2222841084003448,1.0111545324325562,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.00494384765625,297.41876220703125,285.0341186523437,1.0,0.5558779835700989,0.77439284324646,0.77439284324646,1.0,1.0,-2.957968235015869,1.3392186164855957,1.618749737739563,0.6680989861488342,0.9972058534622192,0.9972058534622192,0.0,138.71554565429688,151.0,59848.54296875,0.0,2171.015869140625,1.0,279.4432373046875,283.2312316894531,298.2543640136719,300.0594177246094,293.1499938964844,293.1499938964844,279.1499938964844,32474.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77871322631836,3.778738021850586,9.527548741061764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7529296875,0.0,1653.832763671875,1895.4371337890625,0.0,4300.0,0.9316332936286926,1.0,0.0,3.0,1.0,0.0
17919480,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6847936511039734,0.5250211954116821,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676385283470154,0.3822353482246399,0.3631857335567474,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8484792709350586,0.3563997447490692,0.2505868077278137,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8277901411056519,0.3292515575885772,0.3136587142944336,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.729465663433075,0.2222841084003448,1.0111545324325562,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.00494384765625,297.41876220703125,285.0341186523437,1.0,0.5558779835700989,0.77439284324646,0.77439284324646,1.0,1.0,-2.957968235015869,1.3392186164855957,1.618749737739563,0.6680989861488342,0.9972058534622192,0.9972058534622192,0.0,138.71554565429688,151.0,59848.54296875,0.0,2171.015869140625,1.0,279.4432373046875,283.2312316894531,298.2543640136719,300.0594177246094,293.1499938964844,293.1499938964844,279.1499938964844,32474.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77871322631836,3.778738021850586,9.527548741061764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7529296875,0.0,1653.832763671875,1895.4371337890625,0.0,4300.0,0.9316332936286926,1.0,0.0,3.0,1.0,0.0
17919540,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6860905885696411,0.5325571894645691,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657680749893188,0.3849006593227386,0.3660246729850769,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456412553787231,0.3573774099349975,0.2515355050563812,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255181312561035,0.3307249248027801,0.3153583109378814,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270473837852478,0.2227985858917236,1.0146827697753906,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0186767578125,297.397705078125,284.9057922363281,1.0,0.5603710412979126,0.7712582945823669,0.7712582945823669,1.0,1.0,-2.977867603302002,1.3479783535003662,1.6298891305923462,0.6723657846450806,0.89554762840271,0.89554762840271,0.0,141.84962463378906,154.0,60995.25390625,0.0,2221.62060546875,1.0,279.1562805175781,283.0773620605469,298.3309326171875,300.2654724121094,293.1499938964844,293.1499938964844,279.45001220703125,37821.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715697526931762,3.715722560882568,9.212425879923104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.21875,0.0,1621.36962890625,1895.4371337890625,0.0,4300.0,0.9213048815727234,1.0,0.0,3.0,1.0,0.0
17919600,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6860905885696411,0.5325571894645691,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657680749893188,0.3849006593227386,0.3660246729850769,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456412553787231,0.3573774099349975,0.2515355050563812,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255181312561035,0.3307249248027801,0.3153583109378814,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270473837852478,0.2227985858917236,1.0146827697753906,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0186767578125,297.397705078125,284.9057922363281,1.0,0.5603710412979126,0.7712582945823669,0.7712582945823669,1.0,1.0,-2.977867603302002,1.3479783535003662,1.6298891305923462,0.6723657846450806,0.89554762840271,0.89554762840271,0.0,141.84962463378906,154.0,60995.25390625,0.0,2221.62060546875,1.0,279.1562805175781,283.0773620605469,298.3309326171875,300.2654724121094,293.1499938964844,293.1499938964844,279.45001220703125,37821.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715697526931762,3.715722560882568,9.212425879923104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.21875,0.0,1621.36962890625,1895.4371337890625,0.0,4300.0,0.9213048815727234,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.687744140625,0.5379550457000732,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8644911050796509,0.3872911632061004,0.3680985867977142,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8436631560325623,0.358572244644165,0.2522216141223907,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8239174485206604,0.3321620523929596,0.3165728747844696,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7252920866012573,0.2233891189098358,1.0169854164123535,285.0450439453125,284.95001220703125,301.0141906738281,293.9219970703125,299.0329284667969,297.3907470703125,285.0443420410156,1.0,0.5635702013969421,0.7688853740692139,0.7688853740692139,1.0,1.0,-2.991898775100708,1.3541066646575928,1.6377921104431152,0.6752496957778931,1.0,1.0,0.0,144.10586547851562,154.0,60488.61328125,0.0,2257.916015625,1.0,279.4308776855469,283.2246398925781,298.2844543457031,300.1112976074219,293.1499938964844,293.1499938964844,279.45001220703125,32873.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810551404953003,3.8105764389038086,9.688776572147615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6220703125,0.0,1694.8118896484375,1895.4371337890625,0.0,4300.0,0.9395613074302672,1.0,0.0,3.0,1.0,0.0
17919720,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.688423752784729,0.5396663546562195,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8642939925193787,0.3882376551628113,0.3690162897109985,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8432052731513977,0.3590741455554962,0.2525914311408996,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8235685229301453,0.3327453732490539,0.3171480894088745,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.724856436252594,0.2236480861902237,1.0182439088821411,285.0404052734375,284.95001220703125,301.0291748046875,293.923828125,299.0386962890625,297.3890380859375,285.0399780273437,1.0,0.5647944808006287,0.767993152141571,0.767993152141571,1.0,1.0,-2.99770736694336,1.356659173965454,1.6410483121871948,0.6764752864837646,1.0,1.0,0.0,144.87899780273438,157.0,60623.59765625,0.0,2272.208984375,1.0,279.4434509277344,283.2190856933594,298.2904968261719,300.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,33188.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.838115930557251,3.838141202926636,9.8294549388811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.908203125,0.0,1730.582763671875,1895.4371337890625,0.0,4300.0,0.9454656839370728,1.0,0.0,3.0,1.0,0.0
17919780,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6890037655830383,0.5471970438957214,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8624966740608215,0.3908674120903015,0.3718250691890716,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.840465784072876,0.3599836230278015,0.253493994474411,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8213237524032593,0.3341367244720459,0.3187720477581024,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224193811416626,0.2240662425756454,1.0213347673416138,284.90313720703125,284.95001220703125,301.08319091796875,293.9298400878906,299.0509033203125,297.3675231933594,284.90509033203125,1.0,0.569185733795166,0.7647280097007751,0.7647280097007751,1.0,1.0,-3.0168933868408203,1.3649721145629885,1.6519211530685425,0.6804648637771606,0.9136348962783812,0.9136348962783812,0.0,148.05953979492188,160.0,61850.53125,0.0,2322.998779296875,1.0,279.15679931640625,283.05810546875,298.36383056640625,300.3523864746094,293.1499938964844,293.1499938964844,278.8500061035156,37558.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787590265274048,3.787616014480591,9.572365797794191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.123046875,0.0,1703.8006591796875,1895.4371337890625,0.0,4300.0,0.9372714757919312,1.0,0.0,3.0,1.0,0.0
17919840,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6890037655830383,0.5471970438957214,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8624966740608215,0.3908674120903015,0.3718250691890716,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.840465784072876,0.3599836230278015,0.253493994474411,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8213237524032593,0.3341367244720459,0.3187720477581024,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224193811416626,0.2240662425756454,1.0213347673416138,284.90313720703125,284.95001220703125,301.08319091796875,293.9298400878906,299.0509033203125,297.3675231933594,284.90509033203125,1.0,0.569185733795166,0.7647280097007751,0.7647280097007751,1.0,1.0,-3.0168933868408203,1.3649721145629885,1.6519211530685425,0.6804648637771606,0.9136348962783812,0.9136348962783812,0.0,148.05953979492188,160.0,61850.53125,0.0,2322.998779296875,1.0,279.15679931640625,283.05810546875,298.36383056640625,300.3523864746094,293.1499938964844,293.1499938964844,278.8500061035156,37558.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787590265274048,3.787616014480591,9.572365797794191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.123046875,0.0,1703.8006591796875,1895.4371337890625,0.0,4300.0,0.9372714757919312,1.0,0.0,3.0,1.0,0.0
17919900,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9990000128746032,0.6887872815132141,0.5513737797737122,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8612472414970398,0.3920283019542694,0.3730244934558868,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8387457132339478,0.3602614998817444,0.2537718713283539,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.819866418838501,0.3346781134605407,0.3193883597850799,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7208768725395203,0.2241397351026535,1.0221320390701294,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.0553283691406,297.35418701171875,284.8205871582031,1.0,0.5712956190109253,0.763095498085022,0.763095498085022,1.0,1.0,-3.025390386581421,1.3685925006866455,1.6567978858947754,0.6821544766426086,0.8265964388847351,0.8265964388847351,0.0,149.75457763671875,160.0,62428.52734375,0.0,2347.160888671875,1.0,278.8975830078125,282.9559326171875,298.4019470214844,300.5064392089844,293.1499938964844,293.1499938964844,278.8500061035156,42138.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672101259231568,3.672126531600952,8.997515124065103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.431640625,0.0,1604.1014404296875,1895.4371337890625,0.0,4300.0,0.9121869802474976,1.0,0.0,3.0,1.0,0.0
17919960,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6887153387069702,0.5555846691131592,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8599650859832764,0.3933068215847015,0.3741795122623443,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8369935750961304,0.3606629371643066,0.2540113627910614,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.818363606929779,0.3353087902069092,0.3199544847011566,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.719271183013916,0.224257081747055,1.022684931755066,284.8920593261719,284.95001220703125,301.1357421875,293.9347839355469,299.06072998046875,297.34295654296875,284.8945617675781,1.0,0.5733528137207031,0.7614205479621887,0.7614205479621887,1.0,1.0,-3.033473253250122,1.3719967603683472,1.661476492881775,0.6837059855461121,0.845551073551178,0.845551073551178,0.0,151.45494079589844,163.0,62222.41015625,0.0,2370.71728515625,1.0,278.8578796386719,283.0218505859375,298.3942565917969,300.4211730957031,293.1499938964844,293.1499938964844,279.1499938964844,40429.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569663047790528,3.5696871280670166,8.50252149575681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8935546875,0.0,1478.0257568359375,1895.4371337890625,0.0,4300.0,0.8917166590690613,1.0,0.0,3.0,1.0,0.0
17920020,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6902145147323608,0.5620947480201721,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8590044379234314,0.3967278599739074,0.3772803843021393,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350903987884521,0.3624051511287689,0.2551242411136627,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8168056011199951,0.3373206853866577,0.3217568099498749,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7173317074775696,0.2250378578901291,1.0259400606155396,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0800476074219,297.3370056152344,285.0130615234375,1.0,0.5775429606437683,0.758070707321167,0.758070707321167,1.0,1.0,-3.052440643310547,1.380121111869812,1.6723195314407349,0.6874690055847168,0.9516734480857848,0.9516734480857848,0.0,154.36190795898438,151.0,61915.28515625,0.0,2420.8095703125,1.0,279.141845703125,283.1485595703125,298.341552734375,300.28289794921875,293.1499938964844,293.1499938964844,278.8500061035156,33376.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6940951347351074,3.6941192150115967,9.105618232752022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8427734375,0.0,1562.9146728515625,1895.4371337890625,0.0,4300.0,0.9134756326675416,1.0,0.0,3.0,1.0,0.0
17920080,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6902145147323608,0.5620947480201721,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8590044379234314,0.3967278599739074,0.3772803843021393,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350903987884521,0.3624051511287689,0.2551242411136627,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8168056011199951,0.3373206853866577,0.3217568099498749,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7173317074775696,0.2250378578901291,1.0259400606155396,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0800476074219,297.3370056152344,285.0130615234375,1.0,0.5775429606437683,0.758070707321167,0.758070707321167,1.0,1.0,-3.052440643310547,1.380121111869812,1.6723195314407349,0.6874690055847168,0.9516734480857848,0.9516734480857848,0.0,154.36190795898438,151.0,61915.28515625,0.0,2420.8095703125,1.0,279.141845703125,283.1485595703125,298.341552734375,300.28289794921875,293.1499938964844,293.1499938964844,278.8500061035156,33376.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6940951347351074,3.6941192150115967,9.105618232752022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8427734375,0.0,1562.9146728515625,1895.4371337890625,0.0,4300.0,0.9134756326675416,1.0,0.0,3.0,1.0,0.0
17920140,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6913574934005737,0.5572342872619629,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8634581565856934,0.3993720710277557,0.3799202740192413,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381333351135254,0.3632921278476715,0.2558734714984894,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201528787612915,0.3386507332324981,0.323142945766449,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7197350263595581,0.2253745049238205,1.027812957763672,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.0946044921875,297.3251953125,284.90997314453125,1.0,0.5764743089675903,0.75472092628479,0.75472092628479,1.0,1.0,-3.05461859703064,1.3801133632659912,1.6745051145553589,0.6872363090515137,0.8626670241355896,0.8626670241355896,0.0,152.8490753173828,154.0,62578.1171875,0.0,2416.957275390625,1.0,278.8573608398437,283.0246276855469,298.4023132324219,300.4491577148437,293.1499938964844,293.1499938964844,279.1499938964844,38554.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58815598487854,3.58817982673645,8.59084593685111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2265625,0.0,1484.2369384765625,1895.4371337890625,0.0,4300.0,0.8937925696372986,1.0,0.0,3.0,1.0,0.0
17920200,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6913574934005737,0.5572342872619629,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8634581565856934,0.3993720710277557,0.3799202740192413,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381333351135254,0.3632921278476715,0.2558734714984894,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201528787612915,0.3386507332324981,0.323142945766449,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7197350263595581,0.2253745049238205,1.027812957763672,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.0946044921875,297.3251953125,284.90997314453125,1.0,0.5764743089675903,0.75472092628479,0.75472092628479,1.0,1.0,-3.05461859703064,1.3801133632659912,1.6745051145553589,0.6872363090515137,0.8626670241355896,0.8626670241355896,0.0,152.8490753173828,154.0,62578.1171875,0.0,2416.957275390625,1.0,278.8573608398437,283.0246276855469,298.4023132324219,300.4491577148437,293.1499938964844,293.1499938964844,279.1499938964844,38554.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58815598487854,3.58817982673645,8.59084593685111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2265625,0.0,1484.2369384765625,1895.4371337890625,0.0,4300.0,0.8937925696372986,1.0,0.0,3.0,1.0,0.0
17920260,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6954841613769531,0.5549938082695007,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8667883276939392,0.4026738107204437,0.3827945590019226,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.84013432264328,0.3648581802845001,0.2567843198776245,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.822422444820404,0.3405197560787201,0.3247014284133911,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7211963534355164,0.2261005938053131,1.0302952527999878,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.119873046875,297.3340148925781,285.0107421875,1.0,0.5773327946662903,0.7514687776565552,0.7514687776565552,1.0,1.0,-3.061314582824707,1.3823572397232056,1.6789573431015017,0.6876941323280334,0.96148282289505,0.96148282289505,0.0,152.36309814453125,157.0,62095.46875,0.0,2426.8974609375,1.0,279.142822265625,283.1376647949219,298.3511657714844,300.3080749511719,293.1499938964844,293.1499938964844,278.8500061035156,33044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7172539234161377,3.717278003692627,9.220144647770212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.314453125,0.0,1586.766357421875,1895.4371337890625,0.0,4300.0,0.9180731773376464,1.0,0.0,3.0,1.0,0.0
17920320,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6954841613769531,0.5549938082695007,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8667883276939392,0.4026738107204437,0.3827945590019226,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.84013432264328,0.3648581802845001,0.2567843198776245,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.822422444820404,0.3405197560787201,0.3247014284133911,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7211963534355164,0.2261005938053131,1.0302952527999878,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.119873046875,297.3340148925781,285.0107421875,1.0,0.5773327946662903,0.7514687776565552,0.7514687776565552,1.0,1.0,-3.061314582824707,1.3823572397232056,1.6789573431015017,0.6876941323280334,0.96148282289505,0.96148282289505,0.0,152.36309814453125,157.0,62095.46875,0.0,2426.8974609375,1.0,279.142822265625,283.1376647949219,298.3511657714844,300.3080749511719,293.1499938964844,293.1499938964844,278.8500061035156,33044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7172539234161377,3.717278003692627,9.220144647770212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.314453125,0.0,1586.766357421875,1895.4371337890625,0.0,4300.0,0.9180731773376464,1.0,0.0,3.0,1.0,0.0
17920380,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.6976563930511475,0.5564751625061035,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680235743522644,0.4052700996398926,0.3854551017284393,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401749134063721,0.3656400442123413,0.2575092017650604,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228230476379395,0.3417660892009735,0.3260769248008728,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210711240768433,0.226428285241127,1.032473921775818,284.906982421875,284.95001220703125,301.3284606933594,293.9410705566406,299.1358947753906,297.3277587890625,284.9090881347656,1.0,0.5792198777198792,0.7482166886329651,0.7482166886329651,1.0,1.0,-3.0714385509490967,1.386165976524353,1.6852725744247437,0.6891899704933167,0.8699130415916443,0.8699130415916443,0.0,153.25502014160156,160.0,62872.33984375,0.0,2450.49462890625,1.0,278.857177734375,283.0129699707031,298.40936279296875,300.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38379.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614444732666016,3.614468812942505,8.717189530216274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.001953125,0.0,1511.60107421875,1895.4371337890625,0.0,4300.0,0.8995096683502197,1.0,0.0,3.0,1.0,0.0
17920440,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.6976563930511475,0.5564751625061035,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680235743522644,0.4052700996398926,0.3854551017284393,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401749134063721,0.3656400442123413,0.2575092017650604,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228230476379395,0.3417660892009735,0.3260769248008728,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210711240768433,0.226428285241127,1.032473921775818,284.906982421875,284.95001220703125,301.3284606933594,293.9410705566406,299.1358947753906,297.3277587890625,284.9090881347656,1.0,0.5792198777198792,0.7482166886329651,0.7482166886329651,1.0,1.0,-3.0714385509490967,1.386165976524353,1.6852725744247437,0.6891899704933167,0.8699130415916443,0.8699130415916443,0.0,153.25502014160156,160.0,62872.33984375,0.0,2450.49462890625,1.0,278.857177734375,283.0129699707031,298.40936279296875,300.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38379.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614444732666016,3.614468812942505,8.717189530216274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.001953125,0.0,1511.60107421875,1895.4371337890625,0.0,4300.0,0.8995096683502197,1.0,0.0,3.0,1.0,0.0
17920500,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6990494728088379,0.5579715371131897,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.868240237236023,0.4068567156791687,0.3867799937725067,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8398197293281555,0.3663254976272583,0.2578553259372711,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8226572871208191,0.3426174521446228,0.3267425000667572,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.720672607421875,0.2267311215400695,1.0334309339523315,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1454772949219,297.3280944824219,285.03155517578125,1.0,0.5804170966148376,0.7465906143188477,0.7465906143188477,1.0,1.0,-3.07719349861145,1.3883945941925049,1.6887987852096558,0.6900665163993835,0.9568365216255188,0.9568365216255188,0.0,153.97767639160156,160.0,62212.82421875,0.0,2465.10498046875,1.0,279.1014404296875,283.1458740234375,298.3615417480469,300.27899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33775.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670685052871704,3.6707088947296143,8.990576816358953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.80078125,0.0,1539.5667724609375,1895.4371337890625,0.0,4300.0,0.910106360912323,1.0,0.0,3.0,1.0,0.0
17920560,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7005404233932495,0.5592445731163025,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8687829971313477,0.4085711240768432,0.3883865773677826,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8397982120513916,0.3671488463878631,0.2584226131439209,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.822781503200531,0.3435819149017334,0.3276466429233551,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7205381393432617,0.2271250039339065,1.0351747274398804,285.01806640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1557006835937,297.33013916015625,285.0165405273437,1.0,0.5818104147911072,0.744988739490509,0.744988739490509,1.0,1.0,-3.0845186710357666,1.3913674354553225,1.6931511163711548,0.6913554668426514,0.9751720428466796,0.9751720428466796,0.0,154.69241333007812,163.0,62495.59765625,0.0,2482.69140625,1.0,279.1428527832031,283.130859375,298.3586120605469,300.3385314941406,293.1499938964844,293.1499938964844,278.8500061035156,32903.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7476086616516113,3.747633218765259,9.371341889163888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.7783203125,0.0,1620.706787109375,1895.4371337890625,0.0,4300.0,0.924943745136261,1.0,0.0,3.0,1.0,0.0
17920620,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7012609839439392,0.5639317631721497,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683585524559021,0.4111320674419403,0.3910706639289856,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383201360702515,0.3678511381149292,0.2591327428817749,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8216991424560547,0.3447492718696594,0.3290018141269684,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191063761711121,0.2273827791213989,1.037299633026123,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.1656799316406,297.31671142578125,284.9073181152344,1.0,0.5848702788352966,0.7417850494384766,0.7417850494384766,1.0,1.0,-3.0984203815460205,1.396911859512329,1.701508402824402,0.6937949061393738,0.880085289478302,0.880085289478302,0.0,156.8162078857422,166.0,63405.1875,0.0,2520.324951171875,1.0,278.8569030761719,282.99761962890625,298.41766357421875,300.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658101797103882,3.65812611579895,8.929041541705374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.31640625,0.0,1558.6046142578125,1895.4371337890625,0.0,4300.0,0.9089948534965516,1.0,0.0,3.0,1.0,0.0
17920680,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7012609839439392,0.5639317631721497,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683585524559021,0.4111320674419403,0.3910706639289856,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383201360702515,0.3678511381149292,0.2591327428817749,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8216991424560547,0.3447492718696594,0.3290018141269684,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191063761711121,0.2273827791213989,1.037299633026123,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.1656799316406,297.31671142578125,284.9073181152344,1.0,0.5848702788352966,0.7417850494384766,0.7417850494384766,1.0,1.0,-3.0984203815460205,1.396911859512329,1.701508402824402,0.6937949061393738,0.880085289478302,0.880085289478302,0.0,156.8162078857422,166.0,63405.1875,0.0,2520.324951171875,1.0,278.8569030761719,282.99761962890625,298.41766357421875,300.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658101797103882,3.65812611579895,8.929041541705374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.31640625,0.0,1558.6046142578125,1895.4371337890625,0.0,4300.0,0.9089948534965516,1.0,0.0,3.0,1.0,0.0
17920740,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7020052671432495,0.566745400428772,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8679342865943909,0.4127712249755859,0.3924483954906463,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.837360680103302,0.3685294985771179,0.2594767808914184,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8209435939788818,0.3455980122089386,0.329671561717987,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7181650400161743,0.2276581972837448,1.0381903648376465,285.0319519042969,284.95001220703125,301.4320983886719,293.9315490722656,299.1727905273437,297.31396484375,285.0341491699219,1.0,0.5865551233291626,0.7401191592216492,0.7401191592216492,1.0,1.0,-3.105746030807495,1.3998335599899292,1.7059123516082764,0.6950323581695557,0.971358358860016,0.971358358860016,0.0,158.05459594726562,166.0,62745.71484375,0.0,2540.91552734375,1.0,279.10595703125,283.1351623535156,298.36822509765625,300.3209228515625,293.1499938964844,293.1499938964844,279.1499938964844,33637.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716964483261109,3.7169885635375977,9.218708783009788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.158203125,0.0,1590.9559326171875,1895.4371337890625,0.0,4300.0,0.9202229380607604,1.0,0.0,3.0,1.0,0.0
17920800,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.7028374075889587,0.5689029097557068,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.867975652217865,0.414411723613739,0.3939984738826751,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.836904764175415,0.3692937791347503,0.2600122988224029,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.820631206035614,0.3464944958686828,0.3305243253707886,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7176423072814941,0.228001669049263,1.0397703647613523,285.0219421386719,284.95001220703125,301.45001220703125,293.9283447265625,299.18017578125,297.3135070800781,285.0203857421875,1.0,0.5882188677787781,0.7385813593864441,0.7385813593864441,1.0,1.0,-3.1137702465057373,1.4031190872192385,1.7106512784957886,0.6964985728263855,0.9901925921440125,0.9901925921440125,0.0,159.10650634765625,169.0,63023.51953125,0.0,2561.951416015625,1.0,279.1433410644531,283.1211853027344,298.3653869628906,300.37890625,293.1499938964844,293.1499938964844,278.8500061035156,32911.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788939476013184,3.78896427154541,9.57918587118911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.6884765625,0.0,1669.3211669921875,1895.4371337890625,0.0,4300.0,0.934212863445282,1.0,0.0,3.0,1.0,0.0
17920860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7023181915283203,0.575041651725769,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8668282628059387,0.4169290363788605,0.3966768383979797,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347823023796082,0.3699161112308502,0.2606923878192901,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188868165016174,0.3475778102874756,0.331832617521286,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7155797481536865,0.2281756848096847,1.0416492223739624,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1856384277344,297.296630859375,284.9037475585937,1.0,0.5917595624923706,0.7351558208465576,0.7351558208465576,1.0,1.0,-3.129023790359497,1.409139633178711,1.719884157180786,0.6991561055183411,0.890479326248169,0.890479326248169,0.0,161.81466674804688,157.0,64009.0546875,0.0,2605.98779296875,1.0,278.8563537597656,282.9803161621094,298.4233093261719,300.5566101074219,293.1499938964844,293.1499938964844,279.1499938964844,38159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707528114318848,3.707552909851074,9.17196075533866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.892578125,0.0,1614.5281982421875,1895.4371337890625,0.0,4300.0,0.9198018908500672,1.0,0.0,3.0,1.0,0.0
17920920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7023181915283203,0.575041651725769,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8668282628059387,0.4169290363788605,0.3966768383979797,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347823023796082,0.3699161112308502,0.2606923878192901,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188868165016174,0.3475778102874756,0.331832617521286,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7155797481536865,0.2281756848096847,1.0416492223739624,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1856384277344,297.296630859375,284.9037475585937,1.0,0.5917595624923706,0.7351558208465576,0.7351558208465576,1.0,1.0,-3.129023790359497,1.409139633178711,1.719884157180786,0.6991561055183411,0.890479326248169,0.890479326248169,0.0,161.81466674804688,157.0,64009.0546875,0.0,2605.98779296875,1.0,278.8563537597656,282.9803161621094,298.4233093261719,300.5566101074219,293.1499938964844,293.1499938964844,279.1499938964844,38159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707528114318848,3.707552909851074,9.17196075533866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.892578125,0.0,1614.5281982421875,1895.4371337890625,0.0,4300.0,0.9198018908500672,1.0,0.0,3.0,1.0,0.0
17920980,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7041845917701721,0.5690727233886719,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8718585968017578,0.4201332628726959,0.3993923366069793,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.838211178779602,0.3712420463562011,0.2613868415355682,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8225488662719727,0.3492031395435333,0.3331024050712585,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182719707489014,0.228680208325386,1.0429407358169556,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.19830322265625,297.2961730957031,285.01141357421875,1.0,0.5901767015457153,0.7317302823066711,0.7317302823066711,1.0,1.0,-3.1290476322174072,1.4078333377838137,1.7212144136428833,0.6981006264686584,0.9947788715362548,0.9947788715362548,0.0,159.80374145507812,160.0,63335.8984375,0.0,2595.289306640625,1.0,279.1436767578125,283.1035461425781,298.3659973144531,300.4071960449219,293.1499938964844,293.1499938964844,278.8500061035156,33260.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825495719909668,3.8255209922790527,9.764920605448424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.7578125,0.0,1715.840576171875,1895.4371337890625,0.0,4300.0,0.9426607489585876,1.0,0.0,3.0,1.0,0.0
17921040,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7041845917701721,0.5690727233886719,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8718585968017578,0.4201332628726959,0.3993923366069793,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.838211178779602,0.3712420463562011,0.2613868415355682,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8225488662719727,0.3492031395435333,0.3331024050712585,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182719707489014,0.228680208325386,1.0429407358169556,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.19830322265625,297.2961730957031,285.01141357421875,1.0,0.5901767015457153,0.7317302823066711,0.7317302823066711,1.0,1.0,-3.1290476322174072,1.4078333377838137,1.7212144136428833,0.6981006264686584,0.9947788715362548,0.9947788715362548,0.0,159.80374145507812,160.0,63335.8984375,0.0,2595.289306640625,1.0,279.1436767578125,283.1035461425781,298.3659973144531,300.4071960449219,293.1499938964844,293.1499938964844,278.8500061035156,33260.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825495719909668,3.8255209922790527,9.764920605448424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.7578125,0.0,1715.840576171875,1895.4371337890625,0.0,4300.0,0.9426607489585876,1.0,0.0,3.0,1.0,0.0
17921100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7053725123405457,0.567133367061615,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8738969564437866,0.4214416742324829,0.4007972478866577,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.839499831199646,0.3715969324111938,0.2617722451686859,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8239476084709167,0.3497726619243622,0.3337827622890472,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7192479968070984,0.228793129324913,1.0438369512557983,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2038879394531,297.2953491210937,284.86602783203125,1.0,0.5902848243713379,0.7300174832344055,0.7300174832344055,1.0,1.0,-3.130753755569458,1.4080116748809814,1.722741961479187,0.6977822780609131,0.8971312046051025,0.8971312046051025,0.0,159.21392822265625,160.0,64286.55078125,0.0,2595.475830078125,1.0,278.893798828125,282.9417419433594,298.4134216308594,300.6164245605469,293.1499938964844,293.1499938964844,278.8500061035156,37034.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802995204925537,3.80302095413208,9.650390211390911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3466796875,0.0,1718.205810546875,1895.4371337890625,0.0,4300.0,0.9383124113082886,1.0,0.0,3.0,1.0,0.0
