time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921160,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7061583995819092,0.5671090483665466,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8747222423553467,0.4225997626781463,0.4019012153148651,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8396570086479187,0.371779054403305,0.2619167864322662,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8242830038070679,0.3501980900764465,0.3342052400112152,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7192836403846741,0.2287967205047607,1.0439554452896118,284.8914794921875,284.95001220703125,301.5474853515625,293.8984069824219,299.2075500488281,297.2914733886719,284.8940124511719,1.0,0.5906394720077515,0.7283791303634644,0.7283791303634644,1.0,1.0,-3.1328749656677246,1.4083844423294067,1.724490523338318,0.6976852416992188,0.8864449858665466,0.8864449858665466,0.0,159.29281616210938,163.0,64004.43359375,0.0,2600.038818359375,1.0,278.8565673828125,282.9659118652344,298.4130554199219,300.5533447265625,293.1499938964844,293.1499938964844,279.1499938964844,38734.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720054626464844,3.7200796604156494,9.234043432115868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.90625,0.0,1633.3658447265625,1895.4371337890625,0.0,4300.0,0.923092782497406,1.0,0.0,3.0,1.0,0.0
17921220,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.7091782093048096,0.5677129626274109,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8764941096305847,0.4258740842342376,0.4047416746616363,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401411175727844,0.3731322884559631,0.2626759707927704,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250438570976257,0.3518419563770294,0.3355551660060882,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194333672523499,0.2293448746204376,1.0457539558410645,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2214660644531,297.296875,285.0140075683594,1.0,0.5921832323074341,0.7251023054122925,0.7251023054122925,1.0,1.0,-3.1417064666748047,1.4112926721572876,1.730413794517517,0.6985693573951721,0.9952542781829834,0.9952542781829834,0.0,159.85594177246094,166.0,63366.91015625,0.0,2620.348388671875,1.0,279.1437072753906,283.0989685058594,298.347900390625,300.389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33398.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830991506576538,3.831017017364502,9.792997843760531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.083984375,0.0,1723.57861328125,1895.4371337890625,0.0,4300.0,0.9440479278564452,1.0,0.0,3.0,1.0,0.0
17921280,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.7091782093048096,0.5677129626274109,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8764941096305847,0.4258740842342376,0.4047416746616363,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401411175727844,0.3731322884559631,0.2626759707927704,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250438570976257,0.3518419563770294,0.3355551660060882,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194333672523499,0.2293448746204376,1.0457539558410645,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2214660644531,297.296875,285.0140075683594,1.0,0.5921832323074341,0.7251023054122925,0.7251023054122925,1.0,1.0,-3.1417064666748047,1.4112926721572876,1.730413794517517,0.6985693573951721,0.9952542781829834,0.9952542781829834,0.0,159.85594177246094,166.0,63366.91015625,0.0,2620.348388671875,1.0,279.1437072753906,283.0989685058594,298.347900390625,300.389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33398.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830991506576538,3.831017017364502,9.792997843760531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.083984375,0.0,1723.57861328125,1895.4371337890625,0.0,4300.0,0.9440479278564452,1.0,0.0,3.0,1.0,0.0
17921340,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7099351286888123,0.570852518081665,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767874836921692,0.4283908903598785,0.407382071018219,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392860889434814,0.3736810982227325,0.2632757723331451,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245351910591125,0.3528389036655426,0.3367423415184021,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7184990048408508,0.2294781655073166,1.0472410917282104,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.2261047363281,297.2874755859375,284.8988952636719,1.0,0.5944964289665222,0.7218255400657654,0.7218255400657654,1.0,1.0,-3.1525940895080566,1.4151109457015991,1.7374831438064575,0.700035572052002,0.8925819993019104,0.8925819993019104,0.0,161.36878967285156,169.0,64212.69921875,0.0,2649.918701171875,1.0,278.8561096191406,282.9610595703125,298.395263671875,300.5455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38524.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736260890960693,3.736286163330078,9.314674684901548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.056640625,0.0,1650.6092529296875,1895.4371337890625,0.0,4300.0,0.9264746904373168,1.0,0.0,3.0,1.0,0.0
17921400,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7099351286888123,0.570852518081665,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767874836921692,0.4283908903598785,0.407382071018219,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392860889434814,0.3736810982227325,0.2632757723331451,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245351910591125,0.3528389036655426,0.3367423415184021,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7184990048408508,0.2294781655073166,1.0472410917282104,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.2261047363281,297.2874755859375,284.8988952636719,1.0,0.5944964289665222,0.7218255400657654,0.7218255400657654,1.0,1.0,-3.1525940895080566,1.4151109457015991,1.7374831438064575,0.700035572052002,0.8925819993019104,0.8925819993019104,0.0,161.36878967285156,169.0,64212.69921875,0.0,2649.918701171875,1.0,278.8561096191406,282.9610595703125,298.395263671875,300.5455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38524.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736260890960693,3.736286163330078,9.314674684901548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.056640625,0.0,1650.6092529296875,1895.4371337890625,0.0,4300.0,0.9264746904373168,1.0,0.0,3.0,1.0,0.0
17921460,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7113914489746094,0.574746310710907,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8768768310546875,0.4316848218441009,0.4102840423583984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8382685780525208,0.3750095069408417,0.2640503942966461,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8238303661346436,0.3544531464576721,0.3381086885929107,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7173662185668945,0.230011761188507,1.0491893291473389,285.0238342285156,284.95001220703125,301.6233215332031,293.8544006347656,299.2348327636719,297.2870483398437,285.0226745605469,1.0,0.5972995758056641,0.7184876203536987,0.7184876203536987,1.0,1.0,-3.165675640106201,1.419910192489624,1.7457654476165771,0.7019117474555969,1.0,1.0,0.0,163.23260498046875,172.0,63654.3984375,0.0,2685.947509765625,1.0,279.1438293457031,283.0973815917969,298.330810546875,300.388671875,293.1499938964844,293.1499938964844,278.8500061035156,33370.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8496479988098153,3.8496735095977774,9.888611884889542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.65625,0.0,1746.08740234375,1895.4371337890625,0.0,4300.0,0.9481844902038574,1.0,0.0,3.0,1.0,0.0
17921520,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7113914489746094,0.574746310710907,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8768768310546875,0.4316848218441009,0.4102840423583984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8382685780525208,0.3750095069408417,0.2640503942966461,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8238303661346436,0.3544531464576721,0.3381086885929107,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7173662185668945,0.230011761188507,1.0491893291473389,285.0238342285156,284.95001220703125,301.6233215332031,293.8544006347656,299.2348327636719,297.2870483398437,285.0226745605469,1.0,0.5972995758056641,0.7184876203536987,0.7184876203536987,1.0,1.0,-3.165675640106201,1.419910192489624,1.7457654476165771,0.7019117474555969,1.0,1.0,0.0,163.23260498046875,172.0,63654.3984375,0.0,2685.947509765625,1.0,279.1438293457031,283.0973815917969,298.330810546875,300.388671875,293.1499938964844,293.1499938964844,278.8500061035156,33370.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8496479988098153,3.8496735095977774,9.888611884889542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.65625,0.0,1746.08740234375,1895.4371337890625,0.0,4300.0,0.9481844902038574,1.0,0.0,3.0,1.0,0.0
17921580,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7103978395462036,0.580087423324585,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760494589805603,0.4341777861118316,0.4129449427127838,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364362716674805,0.3755236566066742,0.2646504044532776,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223533630371094,0.3554099500179291,0.3392910957336426,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155733704566956,0.2301343828439712,1.0507605075836182,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2354736328125,297.27374267578125,284.9012145996094,1.0,0.6004462242126465,0.7151497006416321,0.7151497006416321,1.0,1.0,-3.1793322563171387,1.4249097108840942,1.7544225454330444,0.7039778828620911,0.9038407802581788,0.9038407802581788,0.0,165.63534545898438,160.0,64663.37890625,0.0,2726.3203125,1.0,278.8567810058594,282.9523010253906,298.3792419433594,300.5556335449219,293.1499938964844,293.1499938964844,278.54998779296875,38114.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771555185317993,3.771580934524536,9.49148670770228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.9541015625,0.0,1689.0008544921875,1895.4371337890625,0.0,4300.0,0.9340437054634094,1.0,0.0,3.0,1.0,0.0
17921640,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7103978395462036,0.580087423324585,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760494589805603,0.4341777861118316,0.4129449427127838,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364362716674805,0.3755236566066742,0.2646504044532776,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223533630371094,0.3554099500179291,0.3392910957336426,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155733704566956,0.2301343828439712,1.0507605075836182,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2354736328125,297.27374267578125,284.9012145996094,1.0,0.6004462242126465,0.7151497006416321,0.7151497006416321,1.0,1.0,-3.1793322563171387,1.4249097108840942,1.7544225454330444,0.7039778828620911,0.9038407802581788,0.9038407802581788,0.0,165.63534545898438,160.0,64663.37890625,0.0,2726.3203125,1.0,278.8567810058594,282.9523010253906,298.3792419433594,300.5556335449219,293.1499938964844,293.1499938964844,278.54998779296875,38114.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771555185317993,3.771580934524536,9.49148670770228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.9541015625,0.0,1689.0008544921875,1895.4371337890625,0.0,4300.0,0.9340437054634094,1.0,0.0,3.0,1.0,0.0
17921700,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.7094961404800415,0.5788101553916931,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8774811625480652,0.4352779686450958,0.414025217294693,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8371209502220154,0.3756277859210968,0.2647584676742553,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.82319176197052,0.3557500839233398,0.3396525084972381,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7160636782646179,0.2300810813903808,1.0506634712219238,284.818115234375,284.95001220703125,301.6546936035156,293.8284912109375,299.2348327636719,297.26641845703125,284.8218078613281,1.0,0.5999187231063843,0.7134807109832764,0.7134807109832764,1.0,1.0,-3.179562330245972,1.4242347478866575,1.7553277015686035,0.7035147547721863,0.8188464641571045,0.8188464641571045,0.0,165.21994018554688,160.0,65042.47265625,0.0,2724.5185546875,1.0,278.5981140136719,282.8572082519531,298.40484619140625,300.68914794921875,293.1499938964844,293.1499938964844,278.54998779296875,42746.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443371772766113,3.644362211227417,8.861971991791506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.5390625,0.0,1577.2769775390625,1895.4371337890625,0.0,4300.0,0.9064989686012268,1.0,0.0,3.0,1.0,0.0
17921760,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7095478773117065,0.5748133659362793,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8802688717842102,0.4365134537220001,0.4150219261646271,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8389883041381836,0.3758691251277923,0.2648035287857055,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8251765966415405,0.3561923205852508,0.3399278223514557,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7175524234771729,0.2300803959369659,1.0501617193222046,284.8879089355469,284.95001220703125,301.664306640625,293.81939697265625,299.2361755371094,297.2631225585937,284.88922119140625,1.0,0.598445475101471,0.711755633354187,0.711755633354187,1.0,1.0,-3.175743103027344,1.4216362237930298,1.7541069984436035,0.7018728256225586,0.8349539637565613,0.8349539637565613,0.0,163.6988983154297,163.0,64610.78515625,0.0,2708.59765625,1.0,278.5580749511719,282.91973876953125,298.3842163085937,300.5790710449219,293.1499938964844,293.1499938964844,278.8500061035156,40807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539320707321167,3.539344549179077,8.358592253898678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.30859375,0.0,1448.3643798828125,1895.4371337890625,0.0,4300.0,0.885135293006897,1.0,0.0,3.0,1.0,0.0
17921820,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.712613582611084,0.5714236497879028,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841478824615479,0.4398654401302337,0.4179286956787109,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8413410782814026,0.377271831035614,0.2655916810035705,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8276947736740112,0.3578340709209442,0.3412538766860962,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7192502617835999,0.2306202203035354,1.0517438650131226,284.9936828613281,284.95001220703125,301.6824951171875,293.8006896972656,299.24688720703125,297.2714233398437,284.99334716796875,1.0,0.598663866519928,0.7083054780960083,0.7083054780960083,1.0,1.0,-3.179586887359619,1.4218957424163818,1.7576911449432373,0.7010827660560608,0.9220282435417176,0.9220282435417176,0.0,162.69595336914062,166.0,63867.94921875,0.0,2710.8994140625,1.0,278.8415222167969,283.0400695800781,298.3038635253906,300.3839111328125,293.1499938964844,293.1499938964844,278.54998779296875,34165.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6360270977020255,3.636050701141357,8.821603501019126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9814453125,0.0,1504.0069580078125,1895.4371337890625,0.0,4300.0,0.9009135961532592,1.0,0.0,3.0,1.0,0.0
17921880,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.712613582611084,0.5714236497879028,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841478824615479,0.4398654401302337,0.4179286956787109,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8413410782814026,0.377271831035614,0.2655916810035705,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8276947736740112,0.3578340709209442,0.3412538766860962,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7192502617835999,0.2306202203035354,1.0517438650131226,284.9936828613281,284.95001220703125,301.6824951171875,293.8006896972656,299.24688720703125,297.2714233398437,284.99334716796875,1.0,0.598663866519928,0.7083054780960083,0.7083054780960083,1.0,1.0,-3.179586887359619,1.4218957424163818,1.7576911449432373,0.7010827660560608,0.9220282435417176,0.9220282435417176,0.0,162.69595336914062,166.0,63867.94921875,0.0,2710.8994140625,1.0,278.8415222167969,283.0400695800781,298.3038635253906,300.3839111328125,293.1499938964844,293.1499938964844,278.54998779296875,34165.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6360270977020255,3.636050701141357,8.821603501019126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9814453125,0.0,1504.0069580078125,1895.4371337890625,0.0,4300.0,0.9009135961532592,1.0,0.0,3.0,1.0,0.0
17921940,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.7135641574859619,0.571313738822937,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8854424357414246,0.4414578676223755,0.419640839099884,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8418468832969666,0.3776864409446716,0.2660459876060486,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8283389806747437,0.3584811985492706,0.3420440852642059,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7195326685905457,0.2307410538196563,1.0528459548950195,284.8795166015625,284.95001220703125,301.6927795410156,293.7891845703125,299.2497863769531,297.2705993652344,284.88348388671875,1.0,0.5994094014167786,0.706235408782959,0.706235408782959,1.0,1.0,-3.184335470199585,1.423159956932068,1.7611753940582275,0.7012979984283447,0.8364196419715881,0.8364196419715881,0.0,162.8570556640625,166.0,64465.22265625,0.0,2721.328369140625,1.0,278.5834655761719,282.9129333496094,298.3453674316406,300.5590209960937,293.1499938964844,293.1499938964844,278.54998779296875,39591.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5540931224823,3.55411696434021,8.428511932834226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.62109375,0.0,1455.22705078125,1895.4371337890625,0.0,4300.0,0.8850409984588623,1.0,0.0,3.0,1.0,0.0
17922000,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.7139535546302795,0.5721598267555237,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8856778144836426,0.4424981772899627,0.4205891191959381,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8416040539741516,0.3779284954071045,0.266196995973587,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8282299637794495,0.3588812947273254,0.3424054980278015,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7192432284355164,0.2307919710874557,1.053066372871399,284.9169311523437,284.95001220703125,301.6993713378906,293.7814025878906,299.25103759765625,297.2689819335937,284.9178771972656,1.0,0.6000589728355408,0.7048553228378296,0.7048553228378296,1.0,1.0,-3.187372922897339,1.4239343404769895,1.7634384632110596,0.7013817429542542,0.8483743667602539,0.8483743667602539,0.0,163.26992797851562,169.0,64381.734375,0.0,2729.700439453125,1.0,278.5579833984375,282.9417724609375,298.33624267578125,300.5028381347656,293.1499938964844,293.1499938964844,278.8500061035156,38573.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51016616821289,3.5101892948150635,8.221454095291847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5244140625,0.0,1401.607666015625,1895.4371337890625,0.0,4300.0,0.876708447933197,1.0,0.0,3.0,1.0,0.0
17922060,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7156612277030945,0.5744093060493469,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8866056799888611,0.4457771778106689,0.4235369563102722,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8413547277450562,0.3792156279087066,0.2669930756092071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8282389640808105,0.3604348599910736,0.3437637388706207,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7187700867652893,0.2312963157892227,1.0550166368484497,285.0055236816406,284.95001220703125,301.71514892578125,293.7616271972656,299.2581787109375,297.2723999023437,285.0045471191406,1.0,0.6022624373435974,0.7016231417655945,0.7016231417655945,1.0,1.0,-3.1985514163970947,1.4276293516159058,1.7709221839904783,0.7025284171104431,0.9366057515144348,0.9366057515144348,0.0,164.49929809570312,172.0,63955.88671875,0.0,2759.049072265625,1.0,278.8414306640625,283.0424194335937,298.26953125,300.3479919433594,293.1499938964844,293.1499938964844,278.54998779296875,33205.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639808177947998,3.63983154296875,8.839959377837658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.72265625,0.0,1501.0081787109375,1895.4371337890625,0.0,4300.0,0.9009953737258912,1.0,0.0,3.0,1.0,0.0
17922120,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7156612277030945,0.5744093060493469,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8866056799888611,0.4457771778106689,0.4235369563102722,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8413547277450562,0.3792156279087066,0.2669930756092071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8282389640808105,0.3604348599910736,0.3437637388706207,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7187700867652893,0.2312963157892227,1.0550166368484497,285.0055236816406,284.95001220703125,301.71514892578125,293.7616271972656,299.2581787109375,297.2723999023437,285.0045471191406,1.0,0.6022624373435974,0.7016231417655945,0.7016231417655945,1.0,1.0,-3.1985514163970947,1.4276293516159058,1.7709221839904783,0.7025284171104431,0.9366057515144348,0.9366057515144348,0.0,164.49929809570312,172.0,63955.88671875,0.0,2759.049072265625,1.0,278.8414306640625,283.0424194335937,298.26953125,300.3479919433594,293.1499938964844,293.1499938964844,278.54998779296875,33205.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639808177947998,3.63983154296875,8.839959377837658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.72265625,0.0,1501.0081787109375,1895.4371337890625,0.0,4300.0,0.9009953737258912,1.0,0.0,3.0,1.0,0.0
17922180,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7149280905723572,0.5788795948028564,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8861114382743835,0.4482809603214264,0.4261381328105926,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8398247361183167,0.3796972632408142,0.2675226032733917,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8270466327667236,0.3613305985927582,0.3448357284069061,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7172542214393616,0.2313765734434127,1.0562201738357544,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2579345703125,297.2634582519531,284.9161071777344,1.0,0.6049721837043762,0.6983909606933594,0.6983909606933594,1.0,1.0,-3.2104291915893555,1.4315786361694336,1.7788504362106323,0.7039201259613037,0.8561533689498901,0.8561533689498901,0.0,166.5316925048828,175.0,64678.68359375,0.0,2794.40673828125,1.0,278.5578308105469,282.9303894042969,298.3100280761719,300.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,38192.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5350561141967773,3.53507924079895,8.338461157109123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.005859375,0.0,1424.8988037109375,1895.4371337890625,0.0,4300.0,0.8818196058273315,1.0,0.0,3.0,1.0,0.0
17922240,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7149280905723572,0.5788795948028564,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8861114382743835,0.4482809603214264,0.4261381328105926,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8398247361183167,0.3796972632408142,0.2675226032733917,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8270466327667236,0.3613305985927582,0.3448357284069061,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7172542214393616,0.2313765734434127,1.0562201738357544,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2579345703125,297.2634582519531,284.9161071777344,1.0,0.6049721837043762,0.6983909606933594,0.6983909606933594,1.0,1.0,-3.2104291915893555,1.4315786361694336,1.7788504362106323,0.7039201259613037,0.8561533689498901,0.8561533689498901,0.0,166.5316925048828,175.0,64678.68359375,0.0,2794.40673828125,1.0,278.5578308105469,282.9303894042969,298.3100280761719,300.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,38192.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5350561141967773,3.53507924079895,8.338461157109123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.005859375,0.0,1424.8988037109375,1895.4371337890625,0.0,4300.0,0.8818196058273315,1.0,0.0,3.0,1.0,0.0
17922300,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7147688865661621,0.5814304947853088,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8857115507125854,0.4498412609100342,0.4274515509605407,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.838921844959259,0.3802348673343658,0.2677844166755676,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8263089060783386,0.3620118498802185,0.3453616201877594,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7163518071174622,0.231557622551918,1.0567339658737185,285.02496337890625,284.95001220703125,301.73712158203125,293.73150634765625,299.2596130371094,297.2624206542969,285.026123046875,1.0,0.6064351797103882,0.6967748403549194,0.6967748403549194,1.0,1.0,-3.21663761138916,1.4336624145507812,1.782975196838379,0.7046430110931396,0.9362858533859252,0.9362858533859252,0.0,167.67210388183594,175.0,64061.41015625,0.0,2813.41552734375,1.0,278.7991027832031,283.05181884765625,298.255615234375,300.294677734375,293.1499938964844,293.1499938964844,278.8500061035156,33589.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596172571182251,3.596195697784424,8.629276067040337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.3173828125,0.0,1456.3310546875,1895.4371337890625,0.0,4300.0,0.89312744140625,1.0,0.0,3.0,1.0,0.0
17922360,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7146571278572083,0.5836203694343567,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8856889605522156,0.4514939785003662,0.4290294647216797,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8383833169937134,0.3808721005916595,0.2682442367076874,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8258950114250183,0.3627759218215942,0.3461038470268249,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7157439589500427,0.2318053245544433,1.0579363107681274,285.00762939453125,284.95001220703125,301.7441101074219,293.721435546875,299.2618408203125,297.26275634765625,285.006103515625,1.0,0.6080147624015808,0.6950236558914185,0.6950236558914185,1.0,1.0,-3.224057912826538,1.436229228973389,1.7878286838531494,0.7056121826171875,0.9473666548728944,0.9473666548728944,0.0,168.74488830566406,163.0,64321.80859375,0.0,2834.623046875,1.0,278.8423767089844,283.0340576171875,298.2456970214844,300.3450927734375,293.1499938964844,293.1499938964844,278.54998779296875,32983.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669536590576172,3.669560432434082,8.984952160062676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.8837890625,0.0,1532.318359375,1895.4371337890625,0.0,4300.0,0.9073313474655152,1.0,0.0,3.0,1.0,0.0
17922420,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.7136306762695312,0.5777910947799683,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.890428364276886,0.4538845121860504,0.4314136505126953,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8413804173469543,0.3812127411365509,0.268590897321701,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8290832042694092,0.3635269403457641,0.3469237387180328,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7180817723274231,0.2317647337913513,1.0580397844314575,284.9040222167969,284.95001220703125,301.7576599121094,293.7012939453125,299.26092529296875,297.2553405761719,284.9050598144531,1.0,0.6060681939125061,0.6915212869644165,0.6915212869644165,1.0,1.0,-3.2214722633361816,1.4330493211746216,1.78842294216156,0.7035337686538696,0.8551751971244812,0.8551751971244812,0.0,166.6559295654297,166.0,64819.6796875,0.0,2817.782958984375,1.0,278.5576171875,282.9139404296875,298.2872009277344,300.4841613769531,293.1499938964844,293.1499938964844,278.8500061035156,38597.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555698871612549,3.55572247505188,8.436129519395763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.619140625,0.0,1449.698486328125,1895.4371337890625,0.0,4300.0,0.8865729570388794,1.0,0.0,3.0,1.0,0.0
17922480,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.7136306762695312,0.5777910947799683,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.890428364276886,0.4538845121860504,0.4314136505126953,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8413804173469543,0.3812127411365509,0.268590897321701,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8290832042694092,0.3635269403457641,0.3469237387180328,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7180817723274231,0.2317647337913513,1.0580397844314575,284.9040222167969,284.95001220703125,301.7576599121094,293.7012939453125,299.26092529296875,297.2553405761719,284.9050598144531,1.0,0.6060681939125061,0.6915212869644165,0.6915212869644165,1.0,1.0,-3.2214722633361816,1.4330493211746216,1.78842294216156,0.7035337686538696,0.8551751971244812,0.8551751971244812,0.0,166.6559295654297,166.0,64819.6796875,0.0,2817.782958984375,1.0,278.5576171875,282.9139404296875,298.2872009277344,300.4841613769531,293.1499938964844,293.1499938964844,278.8500061035156,38597.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555698871612549,3.55572247505188,8.436129519395763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.619140625,0.0,1449.698486328125,1895.4371337890625,0.0,4300.0,0.8865729570388794,1.0,0.0,3.0,1.0,0.0
17922540,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.7156678438186646,0.5749331116676331,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8938729166984558,0.4570469856262207,0.4341358542442322,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8432759642601013,0.3823098540306091,0.2691691815853119,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311541080474854,0.3648858964443207,0.3479900062084198,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7193965911865234,0.2321284413337707,1.0588830709457395,284.99615478515625,284.95001220703125,301.7708435058594,293.68133544921875,299.2666015625,297.2597351074219,284.9952087402344,1.0,0.6062361001968384,0.6880188584327698,0.6880188584327698,1.0,1.0,-3.224280834197998,1.4324336051940918,1.7918472290039062,0.7022693157196045,0.9386019706726074,0.9386019706726074,0.0,165.7958221435547,169.0,64146.33203125,0.0,2818.87255859375,1.0,278.8417053222656,283.0216064453125,298.21600341796875,300.31036376953125,293.1499938964844,293.1499938964844,278.54998779296875,33562.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66890287399292,3.66892671585083,8.981848509392876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.61328125,0.0,1535.96923828125,1895.4371337890625,0.0,4300.0,0.9077633023262024,1.0,0.0,3.0,1.0,0.0
17922600,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.7156678438186646,0.5749331116676331,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8938729166984558,0.4570469856262207,0.4341358542442322,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8432759642601013,0.3823098540306091,0.2691691815853119,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311541080474854,0.3648858964443207,0.3479900062084198,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7193965911865234,0.2321284413337707,1.0588830709457395,284.99615478515625,284.95001220703125,301.7708435058594,293.68133544921875,299.2666015625,297.2597351074219,284.9952087402344,1.0,0.6062361001968384,0.6880188584327698,0.6880188584327698,1.0,1.0,-3.224280834197998,1.4324336051940918,1.7918472290039062,0.7022693157196045,0.9386019706726074,0.9386019706726074,0.0,165.7958221435547,169.0,64146.33203125,0.0,2818.87255859375,1.0,278.8417053222656,283.0216064453125,298.21600341796875,300.31036376953125,293.1499938964844,293.1499938964844,278.54998779296875,33562.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66890287399292,3.66892671585083,8.981848509392876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.61328125,0.0,1535.96923828125,1895.4371337890625,0.0,4300.0,0.9077633023262024,1.0,0.0,3.0,1.0,0.0
17922660,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7158500552177429,0.5760360956192017,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8950510621070862,0.4595091342926025,0.4366398453712463,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8431774377822876,0.3826944530010223,0.2695862352848053,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8313294649124146,0.3656660318374634,0.3488942384719848,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.719090461730957,0.232134535908699,1.059490442276001,284.9088134765625,284.95001220703125,301.7838134765625,293.66168212890625,299.2672424316406,297.25494384765625,284.9101257324219,1.0,0.607533872127533,0.6847338676452637,0.6847338676452637,1.0,1.0,-3.2309370040893555,1.433637022972107,1.797300100326538,0.7022518515586853,0.8548403978347778,0.8548403978347778,0.0,166.46791076660156,172.0,64684.09765625,0.0,2836.345458984375,1.0,278.55767822265625,282.9144287109375,298.2516784667969,300.4364929199219,293.1499938964844,293.1499938964844,278.8500061035156,38593.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547882318496704,3.547905683517456,8.399079547416477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.0087890625,0.0,1441.3587646484375,1895.4371337890625,0.0,4300.0,0.8849847316741943,1.0,0.0,3.0,1.0,0.0
17922720,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7158500552177429,0.5760360956192017,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8950510621070862,0.4595091342926025,0.4366398453712463,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8431774377822876,0.3826944530010223,0.2695862352848053,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8313294649124146,0.3656660318374634,0.3488942384719848,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.719090461730957,0.232134535908699,1.059490442276001,284.9088134765625,284.95001220703125,301.7838134765625,293.66168212890625,299.2672424316406,297.25494384765625,284.9101257324219,1.0,0.607533872127533,0.6847338676452637,0.6847338676452637,1.0,1.0,-3.2309370040893555,1.433637022972107,1.797300100326538,0.7022518515586853,0.8548403978347778,0.8548403978347778,0.0,166.46791076660156,172.0,64684.09765625,0.0,2836.345458984375,1.0,278.55767822265625,282.9144287109375,298.2516784667969,300.4364929199219,293.1499938964844,293.1499938964844,278.8500061035156,38593.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547882318496704,3.547905683517456,8.399079547416477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.0087890625,0.0,1441.3587646484375,1895.4371337890625,0.0,4300.0,0.8849847316741943,1.0,0.0,3.0,1.0,0.0
17922780,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7165511846542358,0.5784383416175842,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8957853317260742,0.4627362191677093,0.4395086467266083,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8427203893661499,0.3838178515434265,0.2702477872371673,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8311174511909485,0.3670419454574585,0.3500619828701019,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184332013130188,0.2325220555067062,1.060852289199829,285.0033569335937,284.95001220703125,301.7968139648437,293.6425476074219,299.27197265625,297.2574157714844,285.00244140625,1.0,0.6096195578575134,0.6814488768577576,0.6814488768577576,1.0,1.0,-3.2411067485809326,1.436436414718628,1.8046702146530151,0.7030026912689209,0.9440210461616516,0.9440210461616516,0.0,167.73348999023438,175.0,64194.69921875,0.0,2864.486328125,1.0,278.8417053222656,283.0217590332031,298.1837463378906,300.2767944335937,293.1499938964844,293.1499938964844,278.54998779296875,33313.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671629905700684,3.6716537475585938,8.995205575956788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.029296875,0.0,1537.1436767578125,1895.4371337890625,0.0,4300.0,0.9082374572753906,1.0,0.0,3.0,1.0,0.0
17922840,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7165511846542358,0.5784383416175842,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8957853317260742,0.4627362191677093,0.4395086467266083,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8427203893661499,0.3838178515434265,0.2702477872371673,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8311174511909485,0.3670419454574585,0.3500619828701019,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184332013130188,0.2325220555067062,1.060852289199829,285.0033569335937,284.95001220703125,301.7968139648437,293.6425476074219,299.27197265625,297.2574157714844,285.00244140625,1.0,0.6096195578575134,0.6814488768577576,0.6814488768577576,1.0,1.0,-3.2411067485809326,1.436436414718628,1.8046702146530151,0.7030026912689209,0.9440210461616516,0.9440210461616516,0.0,167.73348999023438,175.0,64194.69921875,0.0,2864.486328125,1.0,278.8417053222656,283.0217590332031,298.1837463378906,300.2767944335937,293.1499938964844,293.1499938964844,278.54998779296875,33313.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671629905700684,3.6716537475585938,8.995205575956788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.029296875,0.0,1537.1436767578125,1895.4371337890625,0.0,4300.0,0.9082374572753906,1.0,0.0,3.0,1.0,0.0
17922900,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7159750461578369,0.5802397727966309,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958278298377991,0.4640150964260101,0.4409381747245788,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8422175645828247,0.384050965309143,0.270578920841217,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8307481408119202,0.3674637973308563,0.3506505489349365,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7178888916969299,0.2325546592473983,1.061630368232727,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2720642089844,297.2546081542969,284.8755187988281,1.0,0.6108939051628113,0.6798063516616821,0.6798063516616821,1.0,1.0,-3.247035264968872,1.438198208808899,1.808836936950684,0.7036044597625732,0.8570184707641602,0.8570184707641602,0.0,168.61338806152344,175.0,65091.640625,0.0,2881.747314453125,1.0,278.5971984863281,282.8778686523437,298.2277526855469,300.48193359375,293.1499938964844,293.1499938964844,278.54998779296875,37628.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63790774345398,3.6379318237304688,8.830730280351418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.787109375,0.0,1531.9019775390625,1895.4371337890625,0.0,4300.0,0.9015361070632936,1.0,0.0,3.0,1.0,0.0
17922960,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7149084210395813,0.5829419493675232,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8951868414878845,0.4651911854743957,0.4420697093009949,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.841086208820343,0.3841662406921386,0.270685464143753,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8297986388206482,0.3677827417850494,0.3509896397590637,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7168169021606445,0.2325001209974289,1.0616157054901123,284.9110717773437,284.95001220703125,301.8099975585937,293.6240539550781,299.271240234375,297.2502746582031,284.91259765625,1.0,0.6122134327888489,0.6780833601951599,0.6780833601951599,1.0,1.0,-3.252163887023926,1.4395263195037842,1.812637448310852,0.7039272785186768,0.8603871464729309,0.8603871464729309,0.0,169.77149963378906,163.0,64899.328125,0.0,2898.930908203125,1.0,278.5577392578125,282.90838623046875,298.2251281738281,300.4201965332031,293.1499938964844,293.1499938964844,278.8500061035156,38338.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564502477645874,3.564526081085205,8.477954906993546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.6689453125,0.0,1457.1976318359375,1895.4371337890625,0.0,4300.0,0.8884309530258179,1.0,0.0,3.0,1.0,0.0
