time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923020,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7152591347694397,0.5757705569267273,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9008745551109314,0.4683412611484527,0.4447533786296844,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8448919653892517,0.3851849138736725,0.2711902260780334,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8337043523788452,0.3690512776374817,0.3519431054592132,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7197332978248596,0.232789933681488,1.0619947910308838,284.9970703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2752685546875,297.25250244140625,284.9954833984375,1.0,0.6099570393562317,0.6746373772621155,0.6746373772621155,1.0,1.0,-3.2489993572235107,1.4358241558074951,1.813175201416016,0.7014024257659912,0.943385660648346,0.943385660648346,0.0,167.19749450683594,166.0,64227.71875,0.0,2878.010498046875,1.0,278.8418273925781,283.010498046875,298.1592712402344,300.259033203125,293.1499938964844,293.1499938964844,278.54998779296875,33478.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6841073036193848,3.684131145477295,9.05644583326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.255859375,0.0,1552.400390625,1895.4371337890625,0.0,4300.0,0.9110809564590454,1.0,0.0,3.0,1.0,0.0
17923080,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7152591347694397,0.5757705569267273,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9008745551109314,0.4683412611484527,0.4447533786296844,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8448919653892517,0.3851849138736725,0.2711902260780334,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8337043523788452,0.3690512776374817,0.3519431054592132,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7197332978248596,0.232789933681488,1.0619947910308838,284.9970703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2752685546875,297.25250244140625,284.9954833984375,1.0,0.6099570393562317,0.6746373772621155,0.6746373772621155,1.0,1.0,-3.2489993572235107,1.4358241558074951,1.813175201416016,0.7014024257659912,0.943385660648346,0.943385660648346,0.0,167.19749450683594,166.0,64227.71875,0.0,2878.010498046875,1.0,278.8418273925781,283.010498046875,298.1592712402344,300.259033203125,293.1499938964844,293.1499938964844,278.54998779296875,33478.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6841073036193848,3.684131145477295,9.05644583326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.255859375,0.0,1552.400390625,1895.4371337890625,0.0,4300.0,0.9110809564590454,1.0,0.0,3.0,1.0,0.0
17923140,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.715653657913208,0.5732950568199158,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.903411626815796,0.4699640870094299,0.4464769065380096,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8463296294212341,0.3853709101676941,0.271467924118042,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8352574110031128,0.3695030510425567,0.3525259792804718,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7207629084587097,0.2327518612146377,1.062234878540039,284.8766784667969,284.95001220703125,301.83306884765625,293.5948486328125,299.27593994140625,297.2499694824219,284.8812866210937,1.0,0.6097931861877441,0.6722941398620605,0.6722941398620605,1.0,1.0,-3.249407291412353,1.4345191717147827,1.8148881196975708,0.6999903917312622,0.8479013442993164,0.8479013442993164,0.0,166.36996459960938,166.0,64745.07421875,0.0,2874.294189453125,1.0,278.5741577148437,282.8796691894531,298.20465087890625,300.4248962402344,293.1499938964844,293.1499938964844,278.54998779296875,39617.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588876247406006,3.588900327682495,8.594295195507584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.0390625,0.0,1492.8375244140625,1895.4371337890625,0.0,4300.0,0.893422544002533,1.0,0.0,3.0,1.0,0.0
17923200,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7157697677612305,0.5731847882270813,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9039475321769714,0.4707452058792114,0.4471531510353088,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8464091420173645,0.3854643702507019,0.2714955806732178,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8354273438453674,0.3697175979614258,0.3526877164840698,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7207604646682739,0.2327274829149246,1.0620192289352417,284.905029296875,284.95001220703125,301.837646484375,293.5895690917969,299.2762451171875,297.2486877441406,284.9063720703125,1.0,0.6098984479904175,0.671191394329071,0.671191394329071,1.0,1.0,-3.2500545978546143,1.434100866317749,1.8159537315368648,0.6994603276252747,0.8546444177627563,0.8546444177627563,0.0,166.36166381835938,169.0,64653.38671875,0.0,2875.608642578125,1.0,278.5575866699219,282.9013366699219,298.19598388671875,300.3798828125,293.1499938964844,293.1499938964844,278.8500061035156,38769.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556623935699463,3.556647539138794,8.440520105068572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.259765625,0.0,1451.934814453125,1895.4371337890625,0.0,4300.0,0.887031078338623,1.0,0.0,3.0,1.0,0.0
17923260,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7171120643615723,0.5733100771903992,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9058854579925536,0.4739658236503601,0.4499739110469818,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8469339609146118,0.3865207135677337,0.2720820307731628,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8361520171165466,0.3710165321826935,0.3537444472312927,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209288477897644,0.233079046010971,1.0630412101745603,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2526550292969,284.99951171875,1.0,0.6110414266586304,0.6679553389549255,0.6679553389549255,1.0,1.0,-3.2567944526672363,1.4350881576538086,1.8217061758041384,0.6990065574645996,0.9421744346618652,0.9421744346618652,0.0,166.6947479248047,172.0,64075.1015625,0.0,2891.609375,1.0,278.8417358398437,283.0107727050781,298.1275329589844,300.2135314941406,293.1499938964844,293.1499938964844,278.54998779296875,33469.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674388647079468,3.674412488937378,9.008728056869586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.7294921875,0.0,1541.4110107421875,1895.4371337890625,0.0,4300.0,0.9089686274528505,1.0,0.0,3.0,1.0,0.0
17923320,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7171120643615723,0.5733100771903992,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9058854579925536,0.4739658236503601,0.4499739110469818,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8469339609146118,0.3865207135677337,0.2720820307731628,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8361520171165466,0.3710165321826935,0.3537444472312927,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209288477897644,0.233079046010971,1.0630412101745603,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2526550292969,284.99951171875,1.0,0.6110414266586304,0.6679553389549255,0.6679553389549255,1.0,1.0,-3.2567944526672363,1.4350881576538086,1.8217061758041384,0.6990065574645996,0.9421744346618652,0.9421744346618652,0.0,166.6947479248047,172.0,64075.1015625,0.0,2891.609375,1.0,278.8417358398437,283.0107727050781,298.1275329589844,300.2135314941406,293.1499938964844,293.1499938964844,278.54998779296875,33469.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674388647079468,3.674412488937378,9.008728056869586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.7294921875,0.0,1541.4110107421875,1895.4371337890625,0.0,4300.0,0.9089686274528505,1.0,0.0,3.0,1.0,0.0
17923380,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7161344289779663,0.5762840509414673,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9060291647911072,0.476417988538742,0.4525091350078583,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8459159135818481,0.3868180513381958,0.2724656462669372,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354228138923645,0.371694803237915,0.3545885980129242,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7198758125305176,0.2330398708581924,1.0636082887649536,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2831726074219,297.2471008300781,284.91168212890625,1.0,0.6130002737045288,0.6647192239761353,0.6647192239761353,1.0,1.0,-3.265578508377075,1.4369502067565918,1.828628420829773,0.6990607380867004,0.8587669730186462,0.8587669730186462,0.0,168.09228515625,175.0,64721.04296875,0.0,2917.90869140625,1.0,278.5575866699219,282.8998413085937,298.1700134277344,300.3531799316406,293.1499938964844,293.1499938964844,278.8500061035156,38440.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561694860458374,3.561718463897705,8.464605230074085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.958984375,0.0,1454.945068359375,1895.4371337890625,0.0,4300.0,0.8878986835479736,1.0,0.0,3.0,1.0,0.0
17923440,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7161344289779663,0.5762840509414673,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9060291647911072,0.476417988538742,0.4525091350078583,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8459159135818481,0.3868180513381958,0.2724656462669372,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354228138923645,0.371694803237915,0.3545885980129242,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7198758125305176,0.2330398708581924,1.0636082887649536,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2831726074219,297.2471008300781,284.91168212890625,1.0,0.6130002737045288,0.6647192239761353,0.6647192239761353,1.0,1.0,-3.265578508377075,1.4369502067565918,1.828628420829773,0.6990607380867004,0.8587669730186462,0.8587669730186462,0.0,168.09228515625,175.0,64721.04296875,0.0,2917.90869140625,1.0,278.5575866699219,282.8998413085937,298.1700134277344,300.3531799316406,293.1499938964844,293.1499938964844,278.8500061035156,38440.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561694860458374,3.561718463897705,8.464605230074085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.958984375,0.0,1454.945068359375,1895.4371337890625,0.0,4300.0,0.8878986835479736,1.0,0.0,3.0,1.0,0.0
17923500,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7158439755439758,0.5782910585403442,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058286547660828,0.4779826402664184,0.4538035094738006,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8451753258705139,0.3872813582420349,0.2726644277572632,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8348284363746643,0.3722859621047973,0.3550136685371399,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7191302180290222,0.2331650555133819,1.0638235807418823,285.0226135253906,284.95001220703125,301.8765563964844,293.55279541015625,299.2855834960937,297.2474060058594,285.0238037109375,1.0,0.6141709089279175,0.6631011962890625,0.6631011962890625,1.0,1.0,-3.2705538272857666,1.4381338357925415,1.8324201107025144,0.6991556882858276,0.9393399953842164,0.9393399953842164,0.0,168.9936981201172,175.0,64048.4453125,0.0,2933.477783203125,1.0,278.7996826171875,283.02423095703125,298.1158447265625,300.1532592773437,293.1499938964844,293.1499938964844,278.8500061035156,33789.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619159460067749,3.619182825088501,8.73994622452301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.693359375,0.0,1482.73046875,1895.4371337890625,0.0,4300.0,0.8984202146530151,1.0,0.0,3.0,1.0,0.0
17923560,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.7155791521072388,0.580018937587738,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9059879183769226,0.4796465039253235,0.455383837223053,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.844773530960083,0.3878515958786011,0.2730709910392761,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8345317840576172,0.3729677498340606,0.355669230222702,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7186498641967773,0.23336261510849,1.064759373664856,285.0069885253906,284.95001220703125,301.8851623535156,293.54644775390625,299.2887268066406,297.2489318847656,285.00555419921875,1.0,0.6155035495758057,0.6613959074020386,0.6613959074020386,1.0,1.0,-3.276932954788208,1.4398906230926514,1.8370423316955569,0.699524462223053,0.9510642290115356,0.9510642290115356,0.0,169.8628692626953,163.0,64282.25,0.0,2951.89599609375,1.0,278.84259033203125,283.0086669921875,298.10723876953125,300.202392578125,293.1499938964844,293.1499938964844,278.54998779296875,33134.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689731121063232,3.689754962921143,9.084116641133732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.34375,0.0,1556.14697265625,1895.4371337890625,0.0,4300.0,0.911996603012085,1.0,0.0,3.0,1.0,0.0
17923620,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7141665816307068,0.5734851360321045,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.911467969417572,0.4820028245449066,0.4577402472496032,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.848073422908783,0.3880405724048614,0.273310124874115,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8379697799682617,0.3735354244709015,0.3563134670257568,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.72114098072052,0.2332172989845276,1.0643619298934937,284.9026794433594,284.95001220703125,301.9033203125,293.53497314453125,299.2899169921875,297.2435302734375,284.9037780761719,1.0,0.6131688356399536,0.6579854488372803,0.6579854488372803,1.0,1.0,-3.272523880004883,1.4353125095367432,1.83721125125885,0.6963872313499451,0.8578716516494751,0.8578716516494751,0.0,167.46282958984375,166.0,64775.0625,0.0,2929.10546875,1.0,278.5574645996094,282.88775634765625,298.1547546386719,300.3457946777344,293.1499938964844,293.1499938964844,278.8500061035156,38675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574426412582397,3.574450254440308,8.525228736289137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6259765625,0.0,1470.3079833984375,1895.4371337890625,0.0,4300.0,0.8907652497291565,1.0,0.0,3.0,1.0,0.0
17923680,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7141665816307068,0.5734851360321045,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.911467969417572,0.4820028245449066,0.4577402472496032,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.848073422908783,0.3880405724048614,0.273310124874115,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8379697799682617,0.3735354244709015,0.3563134670257568,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.72114098072052,0.2332172989845276,1.0643619298934937,284.9026794433594,284.95001220703125,301.9033203125,293.53497314453125,299.2899169921875,297.2435302734375,284.9037780761719,1.0,0.6131688356399536,0.6579854488372803,0.6579854488372803,1.0,1.0,-3.272523880004883,1.4353125095367432,1.83721125125885,0.6963872313499451,0.8578716516494751,0.8578716516494751,0.0,167.46282958984375,166.0,64775.0625,0.0,2929.10546875,1.0,278.5574645996094,282.88775634765625,298.1547546386719,300.3457946777344,293.1499938964844,293.1499938964844,278.8500061035156,38675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574426412582397,3.574450254440308,8.525228736289137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6259765625,0.0,1470.3079833984375,1895.4371337890625,0.0,4300.0,0.8907652497291565,1.0,0.0,3.0,1.0,0.0
17923740,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7156668901443481,0.5701736211776733,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9155030846595764,0.4851783812046051,0.4604541957378387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8501295447349548,0.389005184173584,0.2737867832183838,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8401653170585632,0.3747353255748749,0.3572160899639129,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7225349545478821,0.2334977090358734,1.064765453338623,284.9976501464844,284.95001220703125,301.9230041503906,293.5251770019531,299.29718017578125,297.2474060058594,284.9967041015625,1.0,0.6130491495132446,0.6545749306678772,0.6545749306678772,1.0,1.0,-3.27392840385437,1.433455228805542,1.8404730558395384,0.6940522193908691,0.943303644657135,0.943303644657135,0.0,166.3900909423828,169.0,64091.5390625,0.0,2926.123779296875,1.0,278.84185791015625,282.9991760253906,298.0893249511719,300.17645263671875,293.1499938964844,293.1499938964844,278.54998779296875,33586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685662508010864,3.6856865882873535,9.06409468370839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.837890625,0.0,1554.97021484375,1895.4371337890625,0.0,4300.0,0.911573052406311,1.0,0.0,3.0,1.0,0.0
17923800,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7156668901443481,0.5701736211776733,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9155030846595764,0.4851783812046051,0.4604541957378387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8501295447349548,0.389005184173584,0.2737867832183838,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8401653170585632,0.3747353255748749,0.3572160899639129,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7225349545478821,0.2334977090358734,1.064765453338623,284.9976501464844,284.95001220703125,301.9230041503906,293.5251770019531,299.29718017578125,297.2474060058594,284.9967041015625,1.0,0.6130491495132446,0.6545749306678772,0.6545749306678772,1.0,1.0,-3.27392840385437,1.433455228805542,1.8404730558395384,0.6940522193908691,0.943303644657135,0.943303644657135,0.0,166.3900909423828,169.0,64091.5390625,0.0,2926.123779296875,1.0,278.84185791015625,282.9991760253906,298.0893249511719,300.17645263671875,293.1499938964844,293.1499938964844,278.54998779296875,33586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685662508010864,3.6856865882873535,9.06409468370839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.837890625,0.0,1554.97021484375,1895.4371337890625,0.0,4300.0,0.911573052406311,1.0,0.0,3.0,1.0,0.0
17923860,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.7152109742164612,0.5710163712501526,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9168662428855896,0.4876047074794769,0.4629336297512054,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8500425815582275,0.3892433643341064,0.2741044461727142,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8403253555297852,0.3753425776958465,0.3579603731632232,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7222573757171631,0.2334274798631668,1.0650280714035034,284.9081726074219,284.95001220703125,301.9443359375,293.5172119140625,299.3007507324219,297.2431945800781,284.9095458984375,1.0,0.6141305565834045,0.6513547897338867,0.6513547897338867,1.0,1.0,-3.279515504837036,1.433566331863403,1.8459491729736328,0.6929771900177002,0.8584665060043335,0.8584665060043335,0.0,166.91818237304688,172.0,64673.9765625,0.0,2940.956298828125,1.0,278.5575256347656,282.8896179199219,298.13494873046875,300.3147277832031,293.1499938964844,293.1499938964844,278.8500061035156,38584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567325592041016,3.5673491954803467,8.491390417475486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4912109375,0.0,1462.0191650390625,1895.4371337890625,0.0,4300.0,0.8892580270767212,1.0,0.0,3.0,1.0,0.0
17923920,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.7152109742164612,0.5710163712501526,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9168662428855896,0.4876047074794769,0.4629336297512054,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8500425815582275,0.3892433643341064,0.2741044461727142,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8403253555297852,0.3753425776958465,0.3579603731632232,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7222573757171631,0.2334274798631668,1.0650280714035034,284.9081726074219,284.95001220703125,301.9443359375,293.5172119140625,299.3007507324219,297.2431945800781,284.9095458984375,1.0,0.6141305565834045,0.6513547897338867,0.6513547897338867,1.0,1.0,-3.279515504837036,1.433566331863403,1.8459491729736328,0.6929771900177002,0.8584665060043335,0.8584665060043335,0.0,166.91818237304688,172.0,64673.9765625,0.0,2940.956298828125,1.0,278.5575256347656,282.8896179199219,298.13494873046875,300.3147277832031,293.1499938964844,293.1499938964844,278.8500061035156,38584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567325592041016,3.5673491954803467,8.491390417475486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4912109375,0.0,1462.0191650390625,1895.4371337890625,0.0,4300.0,0.8892580270767212,1.0,0.0,3.0,1.0,0.0
17923980,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7151926755905151,0.5732859373092651,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9176396727561952,0.4908437132835388,0.4657962024211883,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8495219349861145,0.3902408182621002,0.2746706902980804,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8400258421897888,0.3765693008899688,0.3589768409729004,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7215731143951416,0.2337391823530197,1.066027045249939,285.00567626953125,284.95001220703125,301.9674987792969,293.5112609863281,299.3092346191406,297.24615478515625,285.0047912597656,1.0,0.6160452365875244,0.6481346487998962,0.6481346487998962,1.0,1.0,-3.288785219192505,1.4353212118148804,1.8534640073776243,0.6926336884498596,0.9502667784690856,0.9502667784690856,0.0,168.08546447753906,175.0,64193.45703125,0.0,2967.2939453125,1.0,278.8418273925781,283.0004272460937,298.07623291015625,300.1645812988281,293.1499938964844,293.1499938964844,278.54998779296875,33292.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690550565719605,3.690574407577514,9.08815252387285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.3271484375,0.0,1558.270751953125,1895.4371337890625,0.0,4300.0,0.9125028252601624,1.0,0.0,3.0,1.0,0.0
17924040,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7151926755905151,0.5732859373092651,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9176396727561952,0.4908437132835388,0.4657962024211883,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8495219349861145,0.3902408182621002,0.2746706902980804,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8400258421897888,0.3765693008899688,0.3589768409729004,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7215731143951416,0.2337391823530197,1.066027045249939,285.00567626953125,284.95001220703125,301.9674987792969,293.5112609863281,299.3092346191406,297.24615478515625,285.0047912597656,1.0,0.6160452365875244,0.6481346487998962,0.6481346487998962,1.0,1.0,-3.288785219192505,1.4353212118148804,1.8534640073776243,0.6926336884498596,0.9502667784690856,0.9502667784690856,0.0,168.08546447753906,175.0,64193.45703125,0.0,2967.2939453125,1.0,278.8418273925781,283.0004272460937,298.07623291015625,300.1645812988281,293.1499938964844,293.1499938964844,278.54998779296875,33292.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690550565719605,3.690574407577514,9.08815252387285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.3271484375,0.0,1558.270751953125,1895.4371337890625,0.0,4300.0,0.9125028252601624,1.0,0.0,3.0,1.0,0.0
17924100,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.7142472267150879,0.5750508904457092,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9176347255706788,0.492107480764389,0.4672236442565918,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.848969042301178,0.390408843755722,0.274958997964859,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8395949006080627,0.3769129514694214,0.3594956696033478,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7210073471069336,0.2337329238653183,1.066638469696045,284.8785705566406,284.95001220703125,301.9798278808594,293.5090637207031,299.3117980957031,297.244140625,284.8767395019531,1.0,0.6172477602958679,0.6465246081352234,0.6465246081352234,1.0,1.0,-3.2943315505981445,1.436581015586853,1.857750654220581,0.6926919221878052,0.8632740378379822,0.8632740378379822,0.0,168.927734375,175.0,65139.03515625,0.0,2983.920166015625,1.0,278.5967102050781,282.8549499511719,298.1266174316406,300.3778381347656,293.1499938964844,293.1499938964844,278.54998779296875,37470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6602611541748047,3.660285472869873,8.939587132772431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.798828125,0.0,1555.6453857421875,1895.4371337890625,0.0,4300.0,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
17924160,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7127881646156311,0.5777714848518372,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9168071150779724,0.4932556450366974,0.4683312475681305,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8477412462234497,0.390449970960617,0.2750166654586792,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.83854079246521,0.3771454095840454,0.3597562909126282,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7198913097381592,0.2336289435625076,1.0664262771606443,284.9103088378906,284.95001220703125,301.9927062988281,293.5074462890625,299.3136901855469,297.24078369140625,284.91192626953125,1.0,0.6184991598129272,0.6448331475257874,0.6448331475257874,1.0,1.0,-3.299063205718994,1.437383770942688,1.8616794347763064,0.6924576163291931,0.8651917576789856,0.8651917576789856,0.0,170.06324768066406,163.0,64960.11328125,0.0,3000.49462890625,1.0,278.5575561523437,282.88348388671875,298.1304626464844,300.3243408203125,293.1499938964844,293.1499938964844,278.8500061035156,38293.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588033676147461,3.588057518005371,8.590259881202655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5859375,0.0,1482.185791015625,1895.4371337890625,0.0,4300.0,0.8935800194740295,1.0,0.0,3.0,1.0,0.0
17924220,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7123352289199829,0.570563554763794,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9232900738716124,0.4964117407798767,0.4709993898868561,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8515862226486206,0.3913542926311493,0.2754311263561249,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8424637317657471,0.3782749474048614,0.3605654239654541,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7227200269699097,0.2338279038667678,1.0663683414459229,285.00006103515625,284.95001220703125,302.0201416015625,293.5058898925781,299.3229675292969,297.2435913085937,284.9980163574219,1.0,0.6161226034164429,0.6414501667022705,0.6414501667022705,1.0,1.0,-3.295027732849121,1.4326680898666382,1.8623597621917725,0.6889099478721619,0.9516951441764832,0.9516951441764832,0.0,167.4479522705078,166.0,64315.1171875,0.0,2977.100341796875,1.0,278.84283447265625,282.98907470703125,298.0760192871094,300.1763000488281,293.1499938964844,293.1499938964844,278.54998779296875,33361.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7096798419952393,3.709704160690308,9.18261093829642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.861328125,0.0,1580.5218505859375,1895.4371337890625,0.0,4300.0,0.9165172576904296,1.0,0.0,3.0,1.0,0.0
17924280,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7123352289199829,0.570563554763794,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9232900738716124,0.4964117407798767,0.4709993898868561,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8515862226486206,0.3913542926311493,0.2754311263561249,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8424637317657471,0.3782749474048614,0.3605654239654541,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7227200269699097,0.2338279038667678,1.0663683414459229,285.00006103515625,284.95001220703125,302.0201416015625,293.5058898925781,299.3229675292969,297.2435913085937,284.9980163574219,1.0,0.6161226034164429,0.6414501667022705,0.6414501667022705,1.0,1.0,-3.295027732849121,1.4326680898666382,1.8623597621917725,0.6889099478721619,0.9516951441764832,0.9516951441764832,0.0,167.4479522705078,166.0,64315.1171875,0.0,2977.100341796875,1.0,278.84283447265625,282.98907470703125,298.0760192871094,300.1763000488281,293.1499938964844,293.1499938964844,278.54998779296875,33361.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7096798419952393,3.709704160690308,9.18261093829642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.861328125,0.0,1580.5218505859375,1895.4371337890625,0.0,4300.0,0.9165172576904296,1.0,0.0,3.0,1.0,0.0
17924340,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.7120954990386963,0.5680196285247803,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9263302087783812,0.4981794953346252,0.4728749990463257,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8530449867248535,0.39145627617836,0.2756561040878296,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8440467119216919,0.3786548674106598,0.3610886335372925,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7237101197242737,0.2337170094251632,1.0662907361984253,284.8851318359375,284.95001220703125,302.0426025390625,293.50634765625,299.3277282714844,297.2403869628906,284.8893127441406,1.0,0.6158936619758606,0.6388790607452393,0.6388790607452393,1.0,1.0,-3.2950186729431152,1.4304924011230469,1.864526391029358,0.6865836381912231,0.8570221066474915,0.8570221066474915,0.0,166.57936096191406,166.0,64874.55078125,0.0,2972.220458984375,1.0,278.56768798828125,282.8622436523437,298.1327514648437,300.345458984375,293.1499938964844,293.1499938964844,278.54998779296875,39419.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60619592666626,3.606220006942749,8.677445748617174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.056640625,0.0,1510.2559814453125,1895.4371337890625,0.0,4300.0,0.8977648615837097,1.0,0.0,3.0,1.0,0.0
17924400,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.7119730710983276,0.5679805874824524,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9267331957817078,0.4987618923187256,0.4733705520629883,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8530638217926025,0.3915026187896728,0.2756558954715729,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8441294431686401,0.3787843883037567,0.3611752092838287,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7236730456352234,0.2336821109056472,1.0660420656204224,284.9040222167969,284.95001220703125,302.04998779296875,293.5068054199219,299.3294372558594,297.2394714355469,284.905517578125,1.0,0.6159595251083374,0.6380671858787537,0.6380671858787537,1.0,1.0,-3.295371055603028,1.429955244064331,1.8654156923294067,0.6859435439109802,0.8609262108802795,0.8609262108802795,0.0,166.5798797607422,169.0,64833.52734375,0.0,2972.984375,1.0,278.557373046875,282.87603759765625,298.1290283203125,300.31842041015625,293.1499938964844,293.1499938964844,278.8500061035156,38697.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586937427520752,3.586961269378662,8.585011528339237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.0625,0.0,1483.965087890625,1895.4371337890625,0.0,4300.0,0.8936516046524048,1.0,0.0,3.0,1.0,0.0
17924460,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.7124022841453552,0.5681343674659729,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9287726879119872,0.5019890666007996,0.4761769771575928,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8534979820251465,0.3924587965011596,0.276163101196289,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8447449803352356,0.3799586594104767,0.362102061510086,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.723755955696106,0.2339651733636856,1.0667234659194946,285.0043640136719,284.95001220703125,302.0819091796875,293.5110778808594,299.34149169921875,297.2430725097656,285.0035095214844,1.0,0.6170074343681335,0.6349064707756042,0.6349064707756042,1.0,1.0,-3.301466464996338,1.4299834966659546,1.8714830875396729,0.6844804286956787,0.9529755115509032,0.9529755115509032,0.0,166.88735961914062,172.0,64296.4375,0.0,2987.833740234375,1.0,278.84197998046875,282.990478515625,298.075927734375,300.1696472167969,293.1499938964844,293.1499938964844,278.54998779296875,33398.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7053654193878174,3.705389499664306,9.161263392343244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.529296875,0.0,1575.8819580078125,1895.4371337890625,0.0,4300.0,0.9159179329872132,1.0,0.0,3.0,1.0,0.0
17924520,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.7124022841453552,0.5681343674659729,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9287726879119872,0.5019890666007996,0.4761769771575928,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8534979820251465,0.3924587965011596,0.276163101196289,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8447449803352356,0.3799586594104767,0.362102061510086,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.723755955696106,0.2339651733636856,1.0667234659194946,285.0043640136719,284.95001220703125,302.0819091796875,293.5110778808594,299.34149169921875,297.2430725097656,285.0035095214844,1.0,0.6170074343681335,0.6349064707756042,0.6349064707756042,1.0,1.0,-3.301466464996338,1.4299834966659546,1.8714830875396729,0.6844804286956787,0.9529755115509032,0.9529755115509032,0.0,166.88735961914062,172.0,64296.4375,0.0,2987.833740234375,1.0,278.84197998046875,282.990478515625,298.075927734375,300.1696472167969,293.1499938964844,293.1499938964844,278.54998779296875,33398.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7053654193878174,3.705389499664306,9.161263392343244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.529296875,0.0,1575.8819580078125,1895.4371337890625,0.0,4300.0,0.9159179329872132,1.0,0.0,3.0,1.0,0.0
17924580,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.7104932069778442,0.5711718201637268,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9287427067756652,0.5043898224830627,0.4786831736564636,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8523352742195129,0.3926409184932709,0.2764749825000763,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8438485860824585,0.3804961740970611,0.3628242611885071,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7226113677024841,0.2338497191667556,1.066990852355957,284.90936279296875,284.95001220703125,302.1153869628906,293.5194091796875,299.349609375,297.2387084960937,284.910888671875,1.0,0.6188821196556091,0.6317458152770996,0.6317458152770996,1.0,1.0,-3.309699058532715,1.4308980703353882,1.878801107406616,0.6835356950759888,0.8672509789466858,0.8672509789466858,0.0,168.26869201660156,175.0,65060.49609375,0.0,3013.408447265625,1.0,278.55731201171875,282.8740539550781,298.1380920410156,300.3358459472656,293.1499938964844,293.1499938964844,278.8500061035156,38335.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6012327671051025,3.601256847381592,8.653577765471709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.7529296875,0.0,1496.8258056640625,1895.4371337890625,0.0,4300.0,0.8965443968772888,1.0,0.0,3.0,1.0,0.0
17924640,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.7104932069778442,0.5711718201637268,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9287427067756652,0.5043898224830627,0.4786831736564636,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8523352742195129,0.3926409184932709,0.2764749825000763,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8438485860824585,0.3804961740970611,0.3628242611885071,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7226113677024841,0.2338497191667556,1.066990852355957,284.90936279296875,284.95001220703125,302.1153869628906,293.5194091796875,299.349609375,297.2387084960937,284.910888671875,1.0,0.6188821196556091,0.6317458152770996,0.6317458152770996,1.0,1.0,-3.309699058532715,1.4308980703353882,1.878801107406616,0.6835356950759888,0.8672509789466858,0.8672509789466858,0.0,168.26869201660156,175.0,65060.49609375,0.0,3013.408447265625,1.0,278.55731201171875,282.8740539550781,298.1380920410156,300.3358459472656,293.1499938964844,293.1499938964844,278.8500061035156,38335.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6012327671051025,3.601256847381592,8.653577765471709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.7529296875,0.0,1496.8258056640625,1895.4371337890625,0.0,4300.0,0.8965443968772888,1.0,0.0,3.0,1.0,0.0
17924700,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7097260355949402,0.5732440948486328,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9283934831619264,0.505948543548584,0.4799564778804779,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.851494550704956,0.3930530250072479,0.2766329944133758,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431438207626343,0.381024420261383,0.3631831109523773,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7217971086502075,0.2339304834604263,1.06700599193573,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3556213378906,297.23956298828125,285.02740478515625,1.0,0.6200094223022461,0.6301654577255249,0.6301654577255249,1.0,1.0,-3.3143584728240967,1.4315781593322754,1.882780194282532,0.6831132173538208,0.9506127834320068,0.9506127834320068,0.0,169.1705780029297,175.0,64381.0,0.0,3028.616455078125,1.0,278.80108642578125,283.0032653808594,298.0935363769531,300.1448059082031,293.1499938964844,293.1499938964844,278.8500061035156,33813.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656714677810669,3.65673828125,8.922271490519051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.07421875,0.0,1524.2640380859375,1895.4371337890625,0.0,4300.0,0.9069352746009828,1.0,0.0,3.0,1.0,0.0
17924760,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.7090112566947937,0.574996829032898,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9284833669662476,0.5076262950897217,0.4815435707569122,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8510318398475647,0.3935920596122741,0.2770123779773712,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8427739143371582,0.3816609680652618,0.3637896478176117,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7212682366371155,0.2340931147336959,1.0677682161331177,285.0122985839844,284.95001220703125,302.1502380371094,293.5314636230469,299.3624267578125,297.2417907714844,285.01092529296875,1.0,0.62130206823349,0.6285035014152527,0.6285035014152527,1.0,1.0,-3.320474863052368,1.4328268766403198,1.8876479864120483,0.6829500198364258,0.9654610753059388,0.9654610753059388,0.0,170.03060913085938,163.0,64663.7421875,0.0,3046.799560546875,1.0,278.8427734375,282.9890441894531,298.09521484375,300.2074279785156,293.1499938964844,293.1499938964844,278.54998779296875,33067.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72933030128479,3.7293546199798575,9.280149697588058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.80859375,0.0,1600.8106689453125,1895.4371337890625,0.0,4300.0,0.9209159016609192,1.0,0.0,3.0,1.0,0.0
17924820,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.706649661064148,0.5684995055198669,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9343425631523132,0.5099206566810608,0.4838674366474151,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.854350209236145,0.3936759531497955,0.2771903574466705,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8462212681770325,0.3820970952510834,0.3643250167369842,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7236696481704712,0.2338541001081466,1.0669997930526731,284.9010314941406,284.95001220703125,302.1864013671875,293.5469970703125,299.37066650390625,297.23760986328125,284.9023132324219,1.0,0.618890643119812,0.6251795887947083,0.6251795887947083,1.0,1.0,-3.315420150756836,1.4272949695587158,1.8881253004074097,0.6788605451583862,0.8689313530921936,0.8689313530921936,0.0,167.62380981445312,166.0,65305.10546875,0.0,3022.174560546875,1.0,278.5570983886719,282.86065673828125,298.1661376953125,300.3830261230469,293.1499938964844,293.1499938964844,278.8500061035156,38522.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6257011890411377,3.625725507736206,8.771569355303654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.56640625,0.0,1525.0523681640625,1895.4371337890625,0.0,4300.0,0.9019674062728882,1.0,0.0,3.0,1.0,0.0
