time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924880,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.706649661064148,0.5684995055198669,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9343425631523132,0.5099206566810608,0.4838674366474151,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.854350209236145,0.3936759531497955,0.2771903574466705,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8462212681770325,0.3820970952510834,0.3643250167369842,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7236696481704712,0.2338541001081466,1.0669997930526731,284.9010314941406,284.95001220703125,302.1864013671875,293.5469970703125,299.37066650390625,297.23760986328125,284.9023132324219,1.0,0.618890643119812,0.6251795887947083,0.6251795887947083,1.0,1.0,-3.315420150756836,1.4272949695587158,1.8881253004074097,0.6788605451583862,0.8689313530921936,0.8689313530921936,0.0,167.62380981445312,166.0,65305.10546875,0.0,3022.174560546875,1.0,278.5570983886719,282.86065673828125,298.1661376953125,300.3830261230469,293.1499938964844,293.1499938964844,278.8500061035156,38522.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6257011890411377,3.625725507736206,8.771569355303654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.56640625,0.0,1525.0523681640625,1895.4371337890625,0.0,4300.0,0.9019674062728882,1.0,0.0,3.0,1.0,0.0
17924940,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7071658372879028,0.5652497410774231,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9384148120880128,0.5131003856658936,0.4865537881851196,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8563635945320129,0.3945714235305786,0.277602344751358,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8483650088310242,0.3832009434700012,0.3651170134544372,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249612808227539,0.2340624034404754,1.0670124292373655,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3837585449219,297.24078369140625,285.0023498535156,1.0,0.6186922788619995,0.621855616569519,0.621855616569519,1.0,1.0,-3.3161838054656982,1.4244223833084106,1.8917615413665767,0.6755020022392273,0.9615102410316468,0.9615102410316468,0.0,166.5456085205078,169.0,64687.046875,0.0,3017.7685546875,1.0,278.8430480957031,282.9794006347656,298.12371826171875,300.24102783203125,293.1499938964844,293.1499938964844,278.54998779296875,33418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739389181137085,3.739413499832153,9.330278771813028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7119140625,0.0,1615.1253662109375,1895.4371337890625,0.0,4300.0,0.9233298301696776,1.0,0.0,3.0,1.0,0.0
17925000,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7071658372879028,0.5652497410774231,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9384148120880128,0.5131003856658936,0.4865537881851196,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8563635945320129,0.3945714235305786,0.277602344751358,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8483650088310242,0.3832009434700012,0.3651170134544372,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249612808227539,0.2340624034404754,1.0670124292373655,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3837585449219,297.24078369140625,285.0023498535156,1.0,0.6186922788619995,0.621855616569519,0.621855616569519,1.0,1.0,-3.3161838054656982,1.4244223833084106,1.8917615413665767,0.6755020022392273,0.9615102410316468,0.9615102410316468,0.0,166.5456085205078,169.0,64687.046875,0.0,3017.7685546875,1.0,278.8430480957031,282.9794006347656,298.12371826171875,300.24102783203125,293.1499938964844,293.1499938964844,278.54998779296875,33418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739389181137085,3.739413499832153,9.330278771813028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7119140625,0.0,1615.1253662109375,1895.4371337890625,0.0,4300.0,0.9233298301696776,1.0,0.0,3.0,1.0,0.0
17925060,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.7056760191917419,0.5661413073539734,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.939655900001526,0.515461266040802,0.4890034198760986,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8561922907829285,0.3947129845619201,0.2778700292110443,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.848420262336731,0.3836868107318878,0.3657672107219696,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7246061563491821,0.2339196354150772,1.0670078992843628,284.90582275390625,284.95001220703125,302.2619934082031,293.5873413085937,299.3934631347656,297.2369384765625,284.90753173828125,1.0,0.6197057366371155,0.6187377572059631,0.6187377572059631,1.0,1.0,-3.3213000297546387,1.423606276512146,1.897693753242493,0.6734747290611267,0.8721711039543152,0.8721711039543152,0.0,167.06271362304688,172.0,65438.16796875,0.0,3031.827880859375,1.0,278.5570678710937,282.8617553710937,298.1962585449219,300.4164428710937,293.1499938964844,293.1499938964844,278.8500061035156,38441.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6319289207458496,3.631953239440918,8.801728768048633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5751953125,0.0,1531.3302001953125,1895.4371337890625,0.0,4300.0,0.9034176468849182,1.0,0.0,3.0,1.0,0.0
17925120,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.7056760191917419,0.5661413073539734,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.939655900001526,0.515461266040802,0.4890034198760986,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8561922907829285,0.3947129845619201,0.2778700292110443,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.848420262336731,0.3836868107318878,0.3657672107219696,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7246061563491821,0.2339196354150772,1.0670078992843628,284.90582275390625,284.95001220703125,302.2619934082031,293.5873413085937,299.3934631347656,297.2369384765625,284.90753173828125,1.0,0.6197057366371155,0.6187377572059631,0.6187377572059631,1.0,1.0,-3.3213000297546387,1.423606276512146,1.897693753242493,0.6734747290611267,0.8721711039543152,0.8721711039543152,0.0,167.06271362304688,172.0,65438.16796875,0.0,3031.827880859375,1.0,278.5570678710937,282.8617553710937,298.1962585449219,300.4164428710937,293.1499938964844,293.1499938964844,278.8500061035156,38441.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6319289207458496,3.631953239440918,8.801728768048633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5751953125,0.0,1531.3302001953125,1895.4371337890625,0.0,4300.0,0.9034176468849182,1.0,0.0,3.0,1.0,0.0
17925180,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7046571969985962,0.5684944987297058,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9402454495429992,0.5187124013900757,0.491841584444046,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8555459976196289,0.3956582844257355,0.2783803939819336,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8479743599891663,0.3848347067832947,0.3666860163211822,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7238120436668396,0.2341671288013458,1.0676660537719729,285.0131530761719,284.95001220703125,302.3012084960937,293.61151123046875,299.40789794921875,297.2406311035156,285.0118103027344,1.0,0.6215494275093079,0.6156198382377625,0.6156198382377625,1.0,1.0,-3.3300459384918213,1.42436683177948,1.9056792259216309,0.6721209287643433,0.9728420972824096,0.9728420972824096,0.0,168.22608947753906,175.0,65009.5625,0.0,3057.532958984375,1.0,278.8431396484375,282.981689453125,298.1624450683594,300.2952575683594,293.1499938964844,293.1499938964844,278.54998779296875,33157.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756164073944092,3.7561886310577393,9.414177952749014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.90234375,0.0,1632.635498046875,1895.4371337890625,0.0,4300.0,0.92696613073349,1.0,0.0,3.0,1.0,0.0
17925240,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7046571969985962,0.5684944987297058,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9402454495429992,0.5187124013900757,0.491841584444046,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8555459976196289,0.3956582844257355,0.2783803939819336,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8479743599891663,0.3848347067832947,0.3666860163211822,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7238120436668396,0.2341671288013458,1.0676660537719729,285.0131530761719,284.95001220703125,302.3012084960937,293.61151123046875,299.40789794921875,297.2406311035156,285.0118103027344,1.0,0.6215494275093079,0.6156198382377625,0.6156198382377625,1.0,1.0,-3.3300459384918213,1.42436683177948,1.9056792259216309,0.6721209287643433,0.9728420972824096,0.9728420972824096,0.0,168.22608947753906,175.0,65009.5625,0.0,3057.532958984375,1.0,278.8431396484375,282.981689453125,298.1624450683594,300.2952575683594,293.1499938964844,293.1499938964844,278.54998779296875,33157.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756164073944092,3.7561886310577393,9.414177952749014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.90234375,0.0,1632.635498046875,1895.4371337890625,0.0,4300.0,0.92696613073349,1.0,0.0,3.0,1.0,0.0
17925300,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7032255530357361,0.5702638626098633,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9401759505271912,0.5199599266052246,0.4932770133018493,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8549582958221436,0.395798772573471,0.278658926486969,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.847493588924408,0.3851363360881805,0.3671768307685852,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7232180833816528,0.2341295778751373,1.0681666135787964,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4134521484375,297.239501953125,284.8792419433594,1.0,0.6227223873138428,0.6140608787536621,0.6140608787536621,1.0,1.0,-3.3354289531707764,1.4251623153686523,1.910266637802124,0.6716745495796204,0.8849181532859802,0.8849181532859802,0.0,169.05625915527344,175.0,66085.109375,0.0,3074.0576171875,1.0,278.5953063964844,282.8309326171875,298.22637939453125,300.5287170410156,293.1499938964844,293.1499938964844,278.54998779296875,36956.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7347586154937744,3.734783411026001,9.307184996032448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.451171875,0.0,1636.849609375,1895.4371337890625,0.0,4300.0,0.922980546951294,1.0,0.0,3.0,1.0,0.0
17925360,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.7012329697608948,0.5730715394020081,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9391904473304749,0.5210555195808411,0.4943496882915497,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8536214232444763,0.395781546831131,0.2786870896816253,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8463174700737,0.3853004574775696,0.3673857450485229,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7220266461372375,0.2339717298746109,1.0677692890167236,284.9072265625,284.95001220703125,302.3411560058594,293.6380310058594,299.4180908203125,297.2369079589844,284.9091186523437,1.0,0.6239400506019592,0.6124266386032104,0.6124266386032104,1.0,1.0,-3.3399033546447754,1.4254499673843384,1.914453387260437,0.670888364315033,0.8821717500686646,0.8821717500686646,0.0,170.19949340820312,163.0,65953.609375,0.0,3090.416748046875,1.0,278.5570373535156,282.8544921875,298.244140625,300.4936218261719,293.1499938964844,293.1499938964844,278.8500061035156,38126.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666485548019409,3.6665101051330566,8.970017120191187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.7509765625,0.0,1567.57275390625,1895.4371337890625,0.0,4300.0,0.9108001589775084,1.0,0.0,3.0,1.0,0.0
17925420,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6997862458229065,0.5659263134002686,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9455840587615968,0.5242140889167786,0.4969881176948547,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8574891090393066,0.3966393768787384,0.2790522575378418,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8502649664878845,0.3863566517829895,0.3681057691574096,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7247516512870789,0.2340881377458572,1.0672932863235474,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.431884765625,297.24053955078125,285.0063781738281,1.0,0.6214941740036011,0.6091580390930176,0.6091580390930176,1.0,1.0,-3.335237741470337,1.41975998878479,1.9154778718948364,0.6663097739219666,0.9784906506538392,0.9784906506538392,0.0,167.58444213867188,166.0,65339.125,0.0,3065.27392578125,1.0,278.8433837890625,282.97149658203125,298.2154235839844,300.3736572265625,293.1499938964844,293.1499938964844,278.54998779296875,33312.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7853286266326895,3.785353660583496,9.560937996866414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.208984375,0.0,1668.1510009765625,1895.4371337890625,0.0,4300.0,0.933606505393982,1.0,0.0,3.0,1.0,0.0
17925480,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6997862458229065,0.5659263134002686,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9455840587615968,0.5242140889167786,0.4969881176948547,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8574891090393066,0.3966393768787384,0.2790522575378418,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8502649664878845,0.3863566517829895,0.3681057691574096,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7247516512870789,0.2340881377458572,1.0672932863235474,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.431884765625,297.24053955078125,285.0063781738281,1.0,0.6214941740036011,0.6091580390930176,0.6091580390930176,1.0,1.0,-3.335237741470337,1.41975998878479,1.9154778718948364,0.6663097739219666,0.9784906506538392,0.9784906506538392,0.0,167.58444213867188,166.0,65339.125,0.0,3065.27392578125,1.0,278.8433837890625,282.97149658203125,298.2154235839844,300.3736572265625,293.1499938964844,293.1499938964844,278.54998779296875,33312.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7853286266326895,3.785353660583496,9.560937996866414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.208984375,0.0,1668.1510009765625,1895.4371337890625,0.0,4300.0,0.933606505393982,1.0,0.0,3.0,1.0,0.0
17925540,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6986136436462402,0.5633793473243713,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.948609173297882,0.5261086225509644,0.4990034997463226,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.85895836353302,0.3966881334781647,0.2792492508888244,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8518716096878052,0.3866910636425018,0.3685976862907409,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7256789207458496,0.2338993400335312,1.0668848752975464,284.88824462890625,284.95001220703125,302.4162292480469,293.6918029785156,299.43975830078125,297.23687744140625,284.89141845703125,1.0,0.6212285757064819,0.6064124703407288,0.6064124703407288,1.0,1.0,-3.334923505783081,1.4165912866592407,1.9183322191238403,0.6629499793052673,0.878771185874939,0.878771185874939,0.0,166.7019805908203,166.0,66080.8046875,0.0,3059.5927734375,1.0,278.5622863769531,282.8371887207031,298.2934875488281,300.5670471191406,293.1499938964844,293.1499938964844,278.54998779296875,38896.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691340923309326,3.691365957260132,9.092045729630628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.9375,0.0,1601.5711669921875,1895.4371337890625,0.0,4300.0,0.9165607690811156,1.0,0.0,3.0,1.0,0.0
17925600,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.69834965467453,0.5633952021598816,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9488226175308228,0.526485025882721,0.4993205368518829,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8589402437210083,0.3967051208019256,0.2792392075061798,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8518943786621094,0.3867598474025726,0.3686385154724121,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7256250977516174,0.2338623106479644,1.066659450531006,284.8995056152344,284.95001220703125,302.4228515625,293.6967468261719,299.4413146972656,297.2362670898437,284.9013671875,1.0,0.6212691068649292,0.6058894991874695,0.6058894991874695,1.0,1.0,-3.3350887298583984,1.4160794019699097,1.9190093278884888,0.6623753905296326,0.8803074359893799,0.8803074359893799,0.0,166.712890625,169.0,66060.203125,0.0,3060.021484375,1.0,278.5567321777344,282.8458557128906,298.2948608398437,300.55517578125,293.1499938964844,293.1499938964844,278.8500061035156,38533.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679335355758667,3.6793601512908936,9.033000196723152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.0263671875,0.0,1585.1572265625,1895.4371337890625,0.0,4300.0,0.9139590859413148,1.0,0.0,3.0,1.0,0.0
17925660,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6977257132530212,0.5636129975318909,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9506268501281738,0.5297220945358276,0.5020915269851685,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8592953681945801,0.3976276814937591,0.2796985208988189,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8524168133735657,0.3878743350505829,0.3694800436496734,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7256096005439758,0.2340868711471557,1.06699800491333,285.01300048828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4559326171875,297.23992919921875,285.01171875,1.0,0.6222488880157471,0.6028587818145752,0.6028587818145752,1.0,1.0,-3.3406457901000977,1.4151276350021362,1.925518035888672,0.6600407958030701,0.9832688570022584,0.9832688570022584,0.0,167.01988220214844,187.0,65543.2109375,0.0,3073.9912109375,1.0,278.84344482421875,282.9730529785156,298.2657775878906,300.4332580566406,293.1499938964844,293.1499938964844,278.54998779296875,33326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795060396194458,3.795085430145264,9.61016212386312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.7373046875,0.0,1679.828125,1895.4371337890625,0.0,4300.0,0.9358777403831482,1.0,0.0,3.0,1.0,0.0
17925720,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6977257132530212,0.5636129975318909,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9506268501281738,0.5297220945358276,0.5020915269851685,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8592953681945801,0.3976276814937591,0.2796985208988189,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8524168133735657,0.3878743350505829,0.3694800436496734,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7256096005439758,0.2340868711471557,1.06699800491333,285.01300048828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4559326171875,297.23992919921875,285.01171875,1.0,0.6222488880157471,0.6028587818145752,0.6028587818145752,1.0,1.0,-3.3406457901000977,1.4151276350021362,1.925518035888672,0.6600407958030701,0.9832688570022584,0.9832688570022584,0.0,167.01988220214844,187.0,65543.2109375,0.0,3073.9912109375,1.0,278.84344482421875,282.9730529785156,298.2657775878906,300.4332580566406,293.1499938964844,293.1499938964844,278.54998779296875,33326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795060396194458,3.795085430145264,9.61016212386312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.7373046875,0.0,1679.828125,1895.4371337890625,0.0,4300.0,0.9358777403831482,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.6957302093505859,0.5707499384880066,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9474128484725952,0.5311774611473083,0.5038191676139832,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8561077117919922,0.3977700769901275,0.2800473272800445,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8494129776954651,0.3882084488868713,0.3700892627239227,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7229556441307068,0.2340395748615265,1.0678327083587646,284.8817138671875,284.95001220703125,302.48907470703125,293.74774169921875,299.4627990722656,297.2384033203125,284.8831481933594,1.0,0.625907838344574,0.6010574698448181,0.6010574698448181,1.0,1.0,-3.3534421920776367,1.4188059568405151,1.9346362352371216,0.6606521606445312,0.8913727402687073,0.8913727402687073,0.0,169.97019958496094,187.0,66682.5078125,0.0,3119.12158203125,1.0,278.5809020996094,282.8229064941406,298.3392333984375,300.6671142578125,293.1499938964844,293.1499938964844,278.54998779296875,37704.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756702184677124,3.756727695465088,9.416875741408148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.48046875,0.0,1668.28076171875,1895.4371337890625,0.0,4300.0,0.9289388656616212,1.0,0.0,3.0,1.0,0.0
17925840,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6932780742645264,0.5787891745567322,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.943112015724182,0.5321052670478821,0.5047690868377686,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8523033261299133,0.3977910578250885,0.2801297903060913,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8457971215248108,0.3883694112300873,0.3703369796276092,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7198063135147095,0.233928233385086,1.0679059028625488,284.912109375,284.95001220703125,302.5060119628906,293.7611389160156,299.46728515625,297.2368469238281,284.91473388671875,1.0,0.6292459964752197,0.5998280644416809,0.5998280644416809,1.0,1.0,-3.364732027053833,1.4224214553833008,1.942310571670532,0.6617270112037659,0.8972693085670471,0.8972693085670471,0.0,173.2069091796875,190.0,66749.1015625,0.0,3162.83056640625,1.0,278.5564270019531,282.8470764160156,298.3534240722656,300.6468200683594,293.1499938964844,293.1499938964844,278.8500061035156,37848.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7159557342529297,3.715980768203736,9.213706562150036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.796875,0.0,1621.87646484375,1895.4371337890625,0.0,4300.0,0.9217337965965272,1.0,0.0,3.0,1.0,0.0
17925900,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.6902328133583069,0.5858757495880127,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9396868348121644,0.533666729927063,0.5060925483703613,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8491501212120056,0.3981887698173523,0.2803208529949188,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8428164720535278,0.388870894908905,0.3707315921783447,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7170390486717224,0.2339342087507248,1.0679872035980225,285.0395812988281,284.95001220703125,302.5268859863281,293.77783203125,299.4743957519531,297.2380065917969,285.042236328125,1.0,0.6320574879646301,0.5983127355575562,0.5983127355575562,1.0,1.0,-3.375659227371216,1.4254785776138306,1.9501807689666748,0.6625537872314453,0.9911728501319884,0.9911728501319884,0.0,176.14926147460938,190.0,66147.6484375,0.0,3204.287353515625,1.0,278.8038635253906,282.9854736328125,298.32257080078125,300.4762878417969,293.1499938964844,293.1499938964844,278.8500061035156,33643.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7743496894836426,3.774374485015869,9.505556022304518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.6728515625,0.0,1657.728515625,1895.4371337890625,0.0,4300.0,0.933074951171875,1.0,0.0,3.0,1.0,0.0
17925960,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.6872820258140564,0.5914013981819153,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9374821186065674,0.5353752374649048,0.5077500343322754,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8470036387443542,0.3987429440021515,0.2807400822639465,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.84078049659729,0.3895022571086883,0.3713765442371368,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7150024771690369,0.2340085208415985,1.0686324834823608,285.0374755859375,284.95001220703125,302.5478210449219,293.7947082519531,299.4815979003906,297.2400817871094,285.0370483398437,1.0,0.6347318887710571,0.5965976715087891,0.5965976715087891,1.0,1.0,-3.386354684829712,1.4281892776489258,1.958165526390076,0.6629704833030701,1.0,1.0,0.0,178.5578155517578,193.0,66483.03125,0.0,3242.392333984375,1.0,278.84326171875,282.980712890625,298.3365173339844,300.5576477050781,293.1499938964844,293.1499938964844,278.54998779296875,33241.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841094970703125,3.8411202430725098,9.84471967058198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.6025390625,0.0,1734.628173828125,1895.4371337890625,0.0,4300.0,0.9461918473243712,1.0,0.0,3.0,1.0,0.0
17926020,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6791319847106934,0.6026349663734436,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9324910640716552,0.5376082062721252,0.5103055834770203,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8422942161560059,0.3988023400306701,0.281103104352951,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8363523483276367,0.3898758888244629,0.3721232712268829,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7103971838951111,0.2335118949413299,1.0680447816848757,284.9083251953125,284.95001220703125,302.589599609375,293.82879638671875,299.4894714355469,297.2335510253906,284.9097900390625,1.0,0.6394684910774231,0.5931676030158997,0.5931676030158997,1.0,1.0,-3.4035749435424805,1.4316102266311646,1.9719645977020264,0.6627349853515625,0.9177945852279664,0.9177945852279664,0.0,183.312744140625,196.0,67802.734375,0.0,3309.306640625,1.0,278.55670166015625,282.8259582519531,298.4310607910156,300.79376220703125,293.1499938964844,293.1499938964844,278.25,37365.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794521808624268,3.794547319412232,9.6074336397578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.4765625,0.0,1710.5992431640625,1895.4371337890625,0.0,4300.0,0.9386385679244996,1.0,0.0,3.0,1.0,0.0
17926080,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6791319847106934,0.6026349663734436,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9324910640716552,0.5376082062721252,0.5103055834770203,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8422942161560059,0.3988023400306701,0.281103104352951,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8363523483276367,0.3898758888244629,0.3721232712268829,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7103971838951111,0.2335118949413299,1.0680447816848757,284.9083251953125,284.95001220703125,302.589599609375,293.82879638671875,299.4894714355469,297.2335510253906,284.9097900390625,1.0,0.6394684910774231,0.5931676030158997,0.5931676030158997,1.0,1.0,-3.4035749435424805,1.4316102266311646,1.9719645977020264,0.6627349853515625,0.9177945852279664,0.9177945852279664,0.0,183.312744140625,196.0,67802.734375,0.0,3309.306640625,1.0,278.55670166015625,282.8259582519531,298.4310607910156,300.79376220703125,293.1499938964844,293.1499938964844,278.25,37365.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794521808624268,3.794547319412232,9.6074336397578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.4765625,0.0,1710.5992431640625,1895.4371337890625,0.0,4300.0,0.9386385679244996,1.0,0.0,3.0,1.0,0.0
17926140,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9947859644889832,0.6708306074142456,0.6052538156509399,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9245542883872986,0.5396025776863098,0.5123613476753235,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8354607820510864,0.3986185789108276,0.2811197638511657,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.829839289188385,0.3899993598461151,0.372451901435852,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7033810615539551,0.2326707243919372,1.0655068159103394,284.8896789550781,284.95001220703125,302.6312561035156,293.8631286621094,299.4955444335937,297.2254638671875,284.8910522460937,1.0,0.642911970615387,0.5897374749183655,0.5897374749183655,1.0,1.0,-3.406785249710083,1.4286539554595947,1.9781312942504885,0.6593630909919739,0.848257839679718,0.848257839679718,0.0,189.21502685546875,199.0,68044.4453125,0.0,3350.82958984375,1.0,278.257568359375,282.7813415527344,298.4835205078125,300.884521484375,293.1499938964844,293.1499938964844,278.54998779296875,40217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5933613777160645,3.593385696411133,8.61578996591561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.3076171875,0.0,1502.12890625,1895.4371337890625,0.0,4300.0,0.8964112401008606,1.0,0.0,3.0,1.0,0.0
17926200,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9947859644889832,0.6708306074142456,0.6052538156509399,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9245542883872986,0.5396025776863098,0.5123613476753235,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8354607820510864,0.3986185789108276,0.2811197638511657,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.829839289188385,0.3899993598461151,0.372451901435852,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7033810615539551,0.2326707243919372,1.0655068159103394,284.8896789550781,284.95001220703125,302.6312561035156,293.8631286621094,299.4955444335937,297.2254638671875,284.8910522460937,1.0,0.642911970615387,0.5897374749183655,0.5897374749183655,1.0,1.0,-3.406785249710083,1.4286539554595947,1.9781312942504885,0.6593630909919739,0.848257839679718,0.848257839679718,0.0,189.21502685546875,199.0,68044.4453125,0.0,3350.82958984375,1.0,278.257568359375,282.7813415527344,298.4835205078125,300.884521484375,293.1499938964844,293.1499938964844,278.54998779296875,40217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5933613777160645,3.593385696411133,8.61578996591561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.3076171875,0.0,1502.12890625,1895.4371337890625,0.0,4300.0,0.8964112401008606,1.0,0.0,3.0,1.0,0.0
17926260,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9878612756729126,0.6672174334526062,0.6013759970664978,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9193426370620728,0.5427486896514893,0.5152673721313477,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8307523727416992,0.3995024263858795,0.2817076444625854,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8252887725830078,0.3910053074359894,0.3733935952186584,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6981580257415771,0.2324562966823578,1.0646287202835083,284.9977722167969,284.95001220703125,302.672607421875,293.8973693847656,299.5081787109375,297.2292175292969,284.9972839355469,1.0,0.6452853679656982,0.5863670110702515,0.5863670110702515,1.0,1.0,-3.4061877727508545,1.4240319728851318,1.9821557998657229,0.6547778844833374,0.938836932182312,0.938836932182312,0.0,193.8655548095703,202.0,67394.9765625,0.0,3376.729248046875,1.0,278.5419311523437,282.9076538085937,298.4494323730469,300.7416687011719,293.1499938964844,293.1499938964844,278.25,34045.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690134048461914,3.6901581287384033,9.086101613320352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.8466796875,0.0,1563.4920654296875,1895.4371337890625,0.0,4300.0,0.9130186438560486,1.0,0.0,3.0,1.0,0.0
17926320,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9878612756729126,0.6672174334526062,0.6013759970664978,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9193426370620728,0.5427486896514893,0.5152673721313477,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8307523727416992,0.3995024263858795,0.2817076444625854,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8252887725830078,0.3910053074359894,0.3733935952186584,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6981580257415771,0.2324562966823578,1.0646287202835083,284.9977722167969,284.95001220703125,302.672607421875,293.8973693847656,299.5081787109375,297.2292175292969,284.9972839355469,1.0,0.6452853679656982,0.5863670110702515,0.5863670110702515,1.0,1.0,-3.4061877727508545,1.4240319728851318,1.9821557998657229,0.6547778844833374,0.938836932182312,0.938836932182312,0.0,193.8655548095703,202.0,67394.9765625,0.0,3376.729248046875,1.0,278.5419311523437,282.9076538085937,298.4494323730469,300.7416687011719,293.1499938964844,293.1499938964844,278.25,34045.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690134048461914,3.6901581287384033,9.086101613320352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.8466796875,0.0,1563.4920654296875,1895.4371337890625,0.0,4300.0,0.9130186438560486,1.0,0.0,3.0,1.0,0.0
17926380,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9814011454582214,0.6627746820449829,0.5978153347969055,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9149981141090392,0.5450156331062317,0.517774760723114,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8266389966011047,0.39960777759552,0.2820543050765991,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8213500380516052,0.3913857042789459,0.3740862607955932,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6937068104743958,0.2319966703653335,1.0637959241867063,284.91326904296875,284.95001220703125,302.71356201171875,293.9312438964844,299.5160217285156,297.2255859375,284.9141845703125,1.0,0.647282063961029,0.5829965472221375,0.5829965472221375,1.0,1.0,-3.405176877975464,1.4191110134124756,1.9860658645629885,0.6501764059066772,0.8604236841201782,0.8604236841201782,0.0,197.961669921875,205.0,68003.9375,0.0,3398.220458984375,1.0,278.25750732421875,282.8027648925781,298.5257263183594,300.9159545898437,293.1499938964844,293.1499938964844,278.54998779296875,38479.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57546329498291,3.575486898422241,8.530174682164215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6123046875,0.0,1469.9873046875,1895.4371337890625,0.0,4300.0,0.8909502625465393,1.0,0.0,3.0,1.0,0.0
17926440,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9814011454582214,0.6627746820449829,0.5978153347969055,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9149981141090392,0.5450156331062317,0.517774760723114,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8266389966011047,0.39960777759552,0.2820543050765991,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8213500380516052,0.3913857042789459,0.3740862607955932,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6937068104743958,0.2319966703653335,1.0637959241867063,284.91326904296875,284.95001220703125,302.71356201171875,293.9312438964844,299.5160217285156,297.2255859375,284.9141845703125,1.0,0.647282063961029,0.5829965472221375,0.5829965472221375,1.0,1.0,-3.405176877975464,1.4191110134124756,1.9860658645629885,0.6501764059066772,0.8604236841201782,0.8604236841201782,0.0,197.961669921875,205.0,68003.9375,0.0,3398.220458984375,1.0,278.25750732421875,282.8027648925781,298.5257263183594,300.9159545898437,293.1499938964844,293.1499938964844,278.54998779296875,38479.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57546329498291,3.575486898422241,8.530174682164215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6123046875,0.0,1469.9873046875,1895.4371337890625,0.0,4300.0,0.8909502625465393,1.0,0.0,3.0,1.0,0.0
17926500,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9785422682762146,0.6613515019416809,0.5962374210357666,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.913359761238098,0.5465181469917297,0.5190343260765076,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8249481320381165,0.3999676704406738,0.2822153568267822,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8197364211082458,0.3918327391147613,0.3744153678417206,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6918349862098694,0.2319369912147522,1.06334125995636,285.0221252441406,284.95001220703125,302.7338562011719,293.94793701171875,299.5216979980469,297.2270202636719,285.0227355957031,1.0,0.648166298866272,0.5813112854957581,0.5813112854957581,1.0,1.0,-3.404829740524292,1.416701078414917,1.988128662109375,0.6477646231651306,0.9393515586853028,0.9393515586853028,0.0,199.70460510253903,205.0,67297.7265625,0.0,3407.566650390625,1.0,278.4999694824219,282.9262084960937,298.4913635253906,300.7313537597656,293.1499938964844,293.1499938964844,278.54998779296875,33913.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630042314529419,3.630065679550171,8.79258664099325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4189453125,0.0,1495.55322265625,1895.4371337890625,0.0,4300.0,0.9008952975273132,1.0,0.0,3.0,1.0,0.0
17926560,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9764798879623412,0.6600212454795837,0.5951440930366516,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9126355648040771,0.5481154322624207,0.5205844640731812,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8239614963531494,0.4004210233688354,0.2825658321380615,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8188031315803528,0.3923694491386413,0.3749631941318512,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6906505227088928,0.231975719332695,1.063637614250183,285.0050048828125,284.95001220703125,302.7539978027344,293.96441650390625,299.5283508300781,297.2295837402344,285.00360107421875,1.0,0.6491448879241943,0.5798289179801941,0.5798289179801941,1.0,1.0,-3.4068140983581543,1.4155480861663818,1.991266131401062,0.6461408734321594,0.9495028853416444,0.9495028853416444,0.0,201.0599060058593,208.0,67529.8203125,0.0,3420.087646484375,1.0,278.542724609375,282.91168212890625,298.5007629394531,300.79913330078125,293.1499938964844,293.1499938964844,278.25,33329.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695932149887085,3.695956230163574,9.11467679998168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.1845703125,0.0,1564.6375732421875,1895.4371337890625,0.0,4300.0,0.9135243892669678,1.0,0.0,3.0,1.0,0.0
17926620,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9704532027244568,0.6556833386421204,0.5917604565620422,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.909493923187256,0.5502951741218567,0.5230018496513367,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8206349611282349,0.4004212617874145,0.2828291356563568,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8156348466873169,0.3926791548728943,0.3755797147750854,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6871204376220703,0.231580838561058,1.0631245374679563,284.9098205566406,284.95001220703125,302.79376220703125,293.9966125488281,299.53570556640625,297.2253112792969,284.910888671875,1.0,0.6508702635765076,0.5768641233444214,0.5768641233444214,1.0,1.0,-3.406101942062378,1.4111344814300537,1.994967460632324,0.641995370388031,0.8644598722457886,0.8644598722457886,0.0,204.56500244140625,211.0,68201.765625,0.0,3438.827880859375,1.0,278.2574157714844,282.7973022460937,298.5805053710937,300.9836730957031,293.1499938964844,293.1499938964844,278.54998779296875,38315.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589893817901612,3.589917659759521,8.599169518674898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.1796875,0.0,1484.3631591796875,1895.4371337890625,0.0,4300.0,0.8939588069915771,1.0,0.0,3.0,1.0,0.0
17926680,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9704532027244568,0.6556833386421204,0.5917604565620422,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.909493923187256,0.5502951741218567,0.5230018496513367,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8206349611282349,0.4004212617874145,0.2828291356563568,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8156348466873169,0.3926791548728943,0.3755797147750854,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6871204376220703,0.231580838561058,1.0631245374679563,284.9098205566406,284.95001220703125,302.79376220703125,293.9966125488281,299.53570556640625,297.2253112792969,284.910888671875,1.0,0.6508702635765076,0.5768641233444214,0.5768641233444214,1.0,1.0,-3.406101942062378,1.4111344814300537,1.994967460632324,0.641995370388031,0.8644598722457886,0.8644598722457886,0.0,204.56500244140625,211.0,68201.765625,0.0,3438.827880859375,1.0,278.2574157714844,282.7973022460937,298.5805053710937,300.9836730957031,293.1499938964844,293.1499938964844,278.54998779296875,38315.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589893817901612,3.589917659759521,8.599169518674898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.1796875,0.0,1484.3631591796875,1895.4371337890625,0.0,4300.0,0.8939588069915771,1.0,0.0,3.0,1.0,0.0
