time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926740,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9659759998321532,0.6532214283943176,0.5893052220344543,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9078048467636108,0.5531206130981445,0.5255109071731567,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8184645175933838,0.4011258780956268,0.2832342982292175,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.813572347164154,0.3935496807098388,0.3763149082660675,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846759915351868,0.2315803170204162,1.0629807710647583,285.0057678222656,284.95001220703125,302.8296203613281,294.0251159667969,299.54644775390625,297.2287902832031,285.0048522949219,1.0,0.652429461479187,0.57413649559021,0.57413649559021,1.0,1.0,-3.4073562622070312,1.4078714847564695,1.999484658241272,0.6383489370346069,0.951864778995514,0.951864778995514,0.0,207.18212890625,211.0,67671.1484375,0.0,3457.0205078125,1.0,278.539306640625,282.9105224609375,298.5521545410156,300.8563537597656,293.1499938964844,293.1499938964844,278.54998779296875,33354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700703859329224,3.700727939605713,9.138227028415712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.7548828125,0.0,1570.246337890625,1895.4371337890625,0.0,4300.0,0.9147580862045288,1.0,0.0,3.0,1.0,0.0
17926800,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9656469821929932,0.6529850363731384,0.5891286730766296,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9077228307724,0.5533600449562073,0.5257559418678284,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8183289170265198,0.4011835753917694,0.283287912607193,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8134446740150452,0.3936237692832947,0.3764005303382873,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6845172047615051,0.2315840572118759,1.0630487203598022,285.0034484863281,284.95001220703125,302.83270263671875,294.02752685546875,299.5473327636719,297.2290344238281,285.00250244140625,1.0,0.6525787711143494,0.5738993287086487,0.5738993287086487,1.0,1.0,-3.4076881408691406,1.407680630683899,2.000007390975952,0.6380887627601624,0.9532442688941956,0.9532442688941956,0.0,207.3852386474609,214.0,67707.859375,0.0,3458.98193359375,1.0,278.5419921875,282.9083557128906,298.55548095703125,300.8662109375,293.1499938964844,293.1499938964844,278.25,33405.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707322597503662,3.707346677780152,9.17094382657524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1845703125,0.0,1578.168701171875,1895.4371337890625,0.0,4300.0,0.916356086730957,1.0,0.0,3.0,1.0,0.0
17926860,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9595860242843628,0.6487283110618591,0.5857989192008972,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9050730466842652,0.5555158257484436,0.5281395316123962,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8152621984481812,0.4011591076850891,0.2835239171981811,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105090856552124,0.3939111530780792,0.3769845366477966,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6813266277313232,0.2312037646770477,1.0625728368759155,284.9075622558594,284.95001220703125,302.8707580566406,294.0568542480469,299.553466796875,297.2247009277344,284.90869140625,1.0,0.6542220711708069,0.5709228515625,0.5709228515625,1.0,1.0,-3.406972646713257,1.4030953645706177,2.0038774013519287,0.6337885856628418,0.8662744760513306,0.8662744760513306,0.0,210.7396240234375,217.0,68372.625,0.0,3476.83642578125,1.0,278.25732421875,282.7930908203125,298.6322326660156,301.0478820800781,293.1499938964844,293.1499938964844,278.54998779296875,38368.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602048873901367,3.6020729541778564,8.657500529807294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.3583984375,0.0,1497.95849609375,1895.4371337890625,0.0,4300.0,0.8966905474662781,1.0,0.0,3.0,1.0,0.0
17926920,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9595860242843628,0.6487283110618591,0.5857989192008972,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9050730466842652,0.5555158257484436,0.5281395316123962,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8152621984481812,0.4011591076850891,0.2835239171981811,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105090856552124,0.3939111530780792,0.3769845366477966,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6813266277313232,0.2312037646770477,1.0625728368759155,284.9075622558594,284.95001220703125,302.8707580566406,294.0568542480469,299.553466796875,297.2247009277344,284.90869140625,1.0,0.6542220711708069,0.5709228515625,0.5709228515625,1.0,1.0,-3.406972646713257,1.4030953645706177,2.0038774013519287,0.6337885856628418,0.8662744760513306,0.8662744760513306,0.0,210.7396240234375,217.0,68372.625,0.0,3476.83642578125,1.0,278.25732421875,282.7930908203125,298.6322326660156,301.0478820800781,293.1499938964844,293.1499938964844,278.54998779296875,38368.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602048873901367,3.6020729541778564,8.657500529807294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.3583984375,0.0,1497.95849609375,1895.4371337890625,0.0,4300.0,0.8966905474662781,1.0,0.0,3.0,1.0,0.0
17926980,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547713398933412,0.6461206078529358,0.5832308530807495,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036149382591248,0.5585816502571106,0.5308791995048523,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131212592124939,0.4019187688827514,0.2839707732200622,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8084648847579956,0.3948515951633453,0.3777892887592315,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6789562106132507,0.2312227338552475,1.0625343322753906,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5638732910156,297.2285461425781,285.0013427734375,1.0,0.6558898687362671,0.5679464340209961,0.5679464340209961,1.0,1.0,-3.4086291790008545,1.3994932174682615,2.0091359615325928,0.6297392845153809,0.9554792642593384,0.9554792642593384,0.0,213.4727783203125,220.0,67856.9765625,0.0,3496.674072265625,1.0,278.5428771972656,282.9052429199219,298.6039123535156,300.9263000488281,293.1499938964844,293.1499938964844,278.25,33391.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7193562984466553,3.719380378723145,9.230577120433736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.4033203125,0.0,1591.81689453125,1895.4371337890625,0.0,4300.0,0.9187855124473572,1.0,0.0,3.0,1.0,0.0
17927040,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547713398933412,0.6461206078529358,0.5832308530807495,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036149382591248,0.5585816502571106,0.5308791995048523,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131212592124939,0.4019187688827514,0.2839707732200622,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8084648847579956,0.3948515951633453,0.3777892887592315,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6789562106132507,0.2312227338552475,1.0625343322753906,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5638732910156,297.2285461425781,285.0013427734375,1.0,0.6558898687362671,0.5679464340209961,0.5679464340209961,1.0,1.0,-3.4086291790008545,1.3994932174682615,2.0091359615325928,0.6297392845153809,0.9554792642593384,0.9554792642593384,0.0,213.4727783203125,220.0,67856.9765625,0.0,3496.674072265625,1.0,278.5428771972656,282.9052429199219,298.6039123535156,300.9263000488281,293.1499938964844,293.1499938964844,278.25,33391.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7193562984466553,3.719380378723145,9.230577120433736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.4033203125,0.0,1591.81689453125,1895.4371337890625,0.0,4300.0,0.9187855124473572,1.0,0.0,3.0,1.0,0.0
17927100,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.952202081680298,0.6440793871879578,0.5818739533424377,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9028220176696776,0.5597093105316162,0.5322437286376953,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8119925856590271,0.4019608199596405,0.2842023074626922,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8073851466178894,0.3950448036193847,0.3782099485397339,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6777704358100891,0.2310878336429596,1.0627245903015137,284.8759765625,284.95001220703125,302.92578125,294.0971374511719,299.5667419433594,297.22705078125,284.8743896484375,1.0,0.6567739844322205,0.5664582252502441,0.5664582252502441,1.0,1.0,-3.409658670425415,1.3977317810058594,2.011926889419556,0.6278519034385681,0.8674805164337158,0.8674805164337158,0.0,214.9375,220.0,68771.515625,0.0,3507.635009765625,1.0,278.2962646484375,282.7618103027344,298.6639099121094,301.1521911621094,293.1499938964844,293.1499938964844,278.25,37595.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684497117996216,3.6845216751098633,9.058363161784656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.8896484375,0.0,1583.9349365234375,1895.4371337890625,0.0,4300.0,0.91203111410141,1.0,0.0,3.0,1.0,0.0
17927160,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9486928582191468,0.6419521570205688,0.579989492893219,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9013042449951172,0.5607198476791382,0.5332549214363098,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.810194194316864,0.4018852412700653,0.2842044830322265,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.80564284324646,0.3951286375522613,0.3783678710460663,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6760048270225525,0.2308544516563415,1.0621188879013062,284.90631103515625,284.95001220703125,302.9435119628906,294.1094665527344,299.5686950683594,297.2242126464844,284.9076843261719,1.0,0.6575190424919128,0.5650087594985962,0.5650087594985962,1.0,1.0,-3.408074378967285,1.3948718309402466,2.013202428817749,0.6253991723060608,0.8675311803817749,0.8675311803817749,0.0,216.7718811035156,223.0,68501.15625,0.0,3514.583251953125,1.0,278.25738525390625,282.79022216796875,298.6775817871094,301.1036682128906,293.1499938964844,293.1499938964844,278.54998779296875,38438.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610882043838501,3.6109061241149902,8.700012585904915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.205078125,0.0,1508.130615234375,1895.4371337890625,0.0,4300.0,0.8987007737159729,1.0,0.0,3.0,1.0,0.0
17927220,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9438806176185608,0.6394274830818176,0.5774911046028137,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000157117843628,0.5637785792350769,0.5359824895858765,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081262707710266,0.4026406705379486,0.2846455872058868,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.803671658039093,0.3960634469985962,0.3791638314723968,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6737964749336243,0.2308846265077591,1.0621229410171509,285.0026550292969,284.95001220703125,302.9779968261719,294.13214111328125,299.577880859375,297.2281188964844,285.0012512207031,1.0,0.6591822504997253,0.5621098279953003,0.5621098279953003,1.0,1.0,-3.4098334312438965,1.3912672996520996,2.018566131591797,0.6213504076004028,0.9572497606277466,0.9572497606277466,0.0,219.48292541503903,226.0,67964.9140625,0.0,3534.560546875,1.0,278.54296875,282.9032897949219,298.6455993652344,300.9768371582031,293.1499938964844,293.1499938964844,278.25,33427.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727000236511232,3.727024555206299,9.268556482311396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.857421875,0.0,1600.876708984375,1895.4371337890625,0.0,4300.0,0.9205347895622252,1.0,0.0,3.0,1.0,0.0
17927280,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9438806176185608,0.6394274830818176,0.5774911046028137,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000157117843628,0.5637785792350769,0.5359824895858765,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081262707710266,0.4026406705379486,0.2846455872058868,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.803671658039093,0.3960634469985962,0.3791638314723968,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6737964749336243,0.2308846265077591,1.0621229410171509,285.0026550292969,284.95001220703125,302.9779968261719,294.13214111328125,299.577880859375,297.2281188964844,285.0012512207031,1.0,0.6591822504997253,0.5621098279953003,0.5621098279953003,1.0,1.0,-3.4098334312438965,1.3912672996520996,2.018566131591797,0.6213504076004028,0.9572497606277466,0.9572497606277466,0.0,219.48292541503903,226.0,67964.9140625,0.0,3534.560546875,1.0,278.54296875,282.9032897949219,298.6455993652344,300.9768371582031,293.1499938964844,293.1499938964844,278.25,33427.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727000236511232,3.727024555206299,9.268556482311396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.857421875,0.0,1600.876708984375,1895.4371337890625,0.0,4300.0,0.9205347895622252,1.0,0.0,3.0,1.0,0.0
17927340,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9378320574760436,0.6353508830070496,0.5743288993835449,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.897861659526825,0.5658941268920898,0.5383398532867432,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8052445650100708,0.402596116065979,0.2848728001117706,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8009617328643799,0.3963285386562347,0.3797324299812317,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6710233092308044,0.2305248528718948,1.061746597290039,284.9056396484375,284.95001220703125,303.01104736328125,294.1520080566406,299.5812072753906,297.2237548828125,284.9068603515625,1.0,0.6608127355575562,0.5592108964920044,0.5592108964920044,1.0,1.0,-3.409379005432129,1.3865970373153689,2.02278208732605,0.6169613599777222,0.8685383796691895,0.8685383796691895,0.0,222.77203369140625,229.0,68595.0859375,0.0,3552.651123046875,1.0,278.2572021484375,282.7875366210937,298.7147216796875,301.1485900878906,293.1499938964844,293.1499938964844,278.54998779296875,38453.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617917776107788,3.617942094802856,8.733949812267383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5703125,0.0,1515.9619140625,1895.4371337890625,0.0,4300.0,0.9002695679664612,1.0,0.0,3.0,1.0,0.0
17927400,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9378320574760436,0.6353508830070496,0.5743288993835449,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.897861659526825,0.5658941268920898,0.5383398532867432,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8052445650100708,0.402596116065979,0.2848728001117706,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8009617328643799,0.3963285386562347,0.3797324299812317,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6710233092308044,0.2305248528718948,1.061746597290039,284.9056396484375,284.95001220703125,303.01104736328125,294.1520080566406,299.5812072753906,297.2237548828125,284.9068603515625,1.0,0.6608127355575562,0.5592108964920044,0.5592108964920044,1.0,1.0,-3.409379005432129,1.3865970373153689,2.02278208732605,0.6169613599777222,0.8685383796691895,0.8685383796691895,0.0,222.77203369140625,229.0,68595.0859375,0.0,3552.651123046875,1.0,278.2572021484375,282.7875366210937,298.7147216796875,301.1485900878906,293.1499938964844,293.1499938964844,278.54998779296875,38453.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617917776107788,3.617942094802856,8.733949812267383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.5703125,0.0,1515.9619140625,1895.4371337890625,0.0,4300.0,0.9002695679664612,1.0,0.0,3.0,1.0,0.0
17927460,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9330998659133912,0.6329118609428406,0.5719066858291626,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8966799974441528,0.5689404010772705,0.5410525798797607,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.803226888179779,0.4033444821834564,0.2853074073791504,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.799099326133728,0.3972552120685577,0.3805190026760101,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6689507365226746,0.2305632978677749,1.0617846250534058,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5889587402344,297.2276611328125,285.0010070800781,1.0,0.6624785661697388,0.5563993453979492,0.5563993453979492,1.0,1.0,-3.411233901977539,1.3830081224441528,2.0282256603240967,0.6129200458526611,0.9582485556602478,0.9582485556602478,0.0,225.4776153564453,232.0,68028.2109375,0.0,3572.8515625,1.0,278.5429992675781,282.9013061523437,298.6779479980469,301.0153503417969,293.1499938964844,293.1499938964844,278.25,33461.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732201337814331,3.7322256565094,9.294444112128986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2578125,0.0,1607.1405029296875,1895.4371337890625,0.0,4300.0,0.9217326641082764,1.0,0.0,3.0,1.0,0.0
17927520,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9330998659133912,0.6329118609428406,0.5719066858291626,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8966799974441528,0.5689404010772705,0.5410525798797607,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.803226888179779,0.4033444821834564,0.2853074073791504,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.799099326133728,0.3972552120685577,0.3805190026760101,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6689507365226746,0.2305632978677749,1.0617846250534058,285.0024108886719,284.95001220703125,303.04248046875,294.1687316894531,299.5889587402344,297.2276611328125,285.0010070800781,1.0,0.6624785661697388,0.5563993453979492,0.5563993453979492,1.0,1.0,-3.411233901977539,1.3830081224441528,2.0282256603240967,0.6129200458526611,0.9582485556602478,0.9582485556602478,0.0,225.4776153564453,232.0,68028.2109375,0.0,3572.8515625,1.0,278.5429992675781,282.9013061523437,298.6779479980469,301.0153503417969,293.1499938964844,293.1499938964844,278.25,33461.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732201337814331,3.7322256565094,9.294444112128986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2578125,0.0,1607.1405029296875,1895.4371337890625,0.0,4300.0,0.9217326641082764,1.0,0.0,3.0,1.0,0.0
17927580,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9272029995918274,0.628931999206543,0.5688289999961853,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8946545720100403,0.5710306167602539,0.5433892011642456,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8004469275474548,0.4032860100269317,0.2855273485183716,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7965192794799805,0.3975078165531158,0.3810771405696869,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6663376092910767,0.2302111685276031,1.0614420175552368,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.5907287597656,297.2232666015625,284.9061889648437,1.0,0.6641131639480591,0.5535877346992493,0.5535877346992493,1.0,1.0,-3.4108755588531494,1.3783680200576782,2.0325076580047607,0.6085451245307922,0.8688729405403137,0.8688729405403137,0.0,228.7639312744141,235.0,68634.8828125,0.0,3591.1572265625,1.0,278.2571716308594,282.7851867675781,298.7414855957031,301.18017578125,293.1499938964844,293.1499938964844,278.54998779296875,38495.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6218435764312735,3.621867895126343,8.752914482101914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1064453125,0.0,1520.5936279296875,1895.4371337890625,0.0,4300.0,0.9011703133583068,1.0,0.0,3.0,1.0,0.0
17927640,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9272029995918274,0.628931999206543,0.5688289999961853,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8946545720100403,0.5710306167602539,0.5433892011642456,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8004469275474548,0.4032860100269317,0.2855273485183716,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7965192794799805,0.3975078165531158,0.3810771405696869,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6663376092910767,0.2302111685276031,1.0614420175552368,284.9049377441406,284.95001220703125,303.0722351074219,294.1820373535156,299.5907287597656,297.2232666015625,284.9061889648437,1.0,0.6641131639480591,0.5535877346992493,0.5535877346992493,1.0,1.0,-3.4108755588531494,1.3783680200576782,2.0325076580047607,0.6085451245307922,0.8688729405403137,0.8688729405403137,0.0,228.7639312744141,235.0,68634.8828125,0.0,3591.1572265625,1.0,278.2571716308594,282.7851867675781,298.7414855957031,301.18017578125,293.1499938964844,293.1499938964844,278.54998779296875,38495.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6218435764312735,3.621867895126343,8.752914482101914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1064453125,0.0,1520.5936279296875,1895.4371337890625,0.0,4300.0,0.9011703133583068,1.0,0.0,3.0,1.0,0.0
17927700,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244890809059144,0.6276900768280029,0.5674048066139221,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8937796354293823,0.5724837183952332,0.5445688366889954,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991700172424316,0.4035899937152862,0.285630464553833,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953380942344666,0.3979095816612243,0.3813415467739105,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651018261909485,0.2301835715770721,1.06109881401062,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5933837890625,297.2245178222656,285.0194091796875,1.0,0.6648826003074646,0.5521819591522217,0.5521819591522217,1.0,1.0,-3.4106037616729736,1.3759974241256714,2.034606456756592,0.6061896085739136,0.9485004544258118,0.9485004544258118,0.0,230.28970336914065,235.0,67844.59375,0.0,3599.415771484375,1.0,278.5014953613281,282.91375732421875,298.6990661621094,300.98162841796875,293.1499938964844,293.1499938964844,278.54998779296875,34108.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670632362365722,3.670656204223633,8.990318178803136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.87109375,0.0,1542.0101318359375,1895.4371337890625,0.0,4300.0,0.9102104902267456,1.0,0.0,3.0,1.0,0.0
17927760,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9226460456848145,0.626575231552124,0.5664800405502319,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8935571312904358,0.5740583539009094,0.5460817813873291,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7985178232192993,0.4040209949016571,0.2859503328800201,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7947482466697693,0.398423433303833,0.3818522095680237,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6643846035003662,0.2302562296390533,1.0615111589431765,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.59674072265625,297.2271423339844,285.0007019042969,1.0,0.6657826900482178,0.5508019328117371,0.5508019328117371,1.0,1.0,-3.412803888320923,1.3747045993804932,2.0380992889404297,0.6044086813926697,0.958383858203888,0.958383858203888,0.0,231.47198486328125,238.0,68036.65625,0.0,3611.578369140625,1.0,278.5429077148437,282.8994140625,298.6988525390625,301.0389404296875,293.1499938964844,293.1499938964844,278.25,33491.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7342374324798575,3.734261751174927,9.304587820224696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3779296875,0.0,1609.718505859375,1895.4371337890625,0.0,4300.0,0.9222797751426696,1.0,0.0,3.0,1.0,0.0
17927820,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9170452952384948,0.6226937770843506,0.5634878873825073,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.891645610332489,0.5761216282844543,0.5483952760696411,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7958568334579468,0.4039470255374908,0.2861616015434265,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7922874689102173,0.398663580417633,0.3823992311954498,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6619195342063904,0.2299114614725113,1.0611984729766846,284.9043884277344,284.95001220703125,303.1261291503906,294.1970520019531,299.5966796875,297.22271728515625,284.9056091308594,1.0,0.6674208045005798,0.548041820526123,0.548041820526123,1.0,1.0,-3.4125328063964844,1.3700435161590576,2.0424892902374268,0.5999812483787537,0.8684443235397339,0.8684443235397339,0.0,234.7566833496093,241.0,68610.796875,0.0,3630.088623046875,1.0,278.2571716308594,282.7831115722656,298.7557067871094,301.19537353515625,293.1499938964844,293.1499938964844,278.54998779296875,38543.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622228145599365,3.622252225875856,8.754772693464474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2880859375,0.0,1521.374755859375,1895.4371337890625,0.0,4300.0,0.9012908339500428,1.0,0.0,3.0,1.0,0.0
17927880,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9170452952384948,0.6226937770843506,0.5634878873825073,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.891645610332489,0.5761216282844543,0.5483952760696411,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7958568334579468,0.4039470255374908,0.2861616015434265,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7922874689102173,0.398663580417633,0.3823992311954498,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6619195342063904,0.2299114614725113,1.0611984729766846,284.9043884277344,284.95001220703125,303.1261291503906,294.1970520019531,299.5966796875,297.22271728515625,284.9056091308594,1.0,0.6674208045005798,0.548041820526123,0.548041820526123,1.0,1.0,-3.4125328063964844,1.3700435161590576,2.0424892902374268,0.5999812483787537,0.8684443235397339,0.8684443235397339,0.0,234.7566833496093,241.0,68610.796875,0.0,3630.088623046875,1.0,278.2571716308594,282.7831115722656,298.7557067871094,301.19537353515625,293.1499938964844,293.1499938964844,278.54998779296875,38543.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622228145599365,3.622252225875856,8.754772693464474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2880859375,0.0,1521.374755859375,1895.4371337890625,0.0,4300.0,0.9012908339500428,1.0,0.0,3.0,1.0,0.0
17927940,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127922654151917,0.6204197406768799,0.5612161159515381,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906275033950806,0.5791289806365967,0.5510680079460144,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.794014573097229,0.4046684503555298,0.2865740954875946,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7906051874160767,0.3995682597160339,0.38316410779953,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6600813269615173,0.2299632877111435,1.0613008737564087,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6007385253906,297.2265930175781,284.9993591308594,1.0,0.6690936088562012,0.5452817678451538,0.5452817678451538,1.0,1.0,-3.4145450592041016,1.3663151264190674,2.048229932785034,0.5957422852516174,0.957005500793457,0.957005500793457,0.0,237.4641571044922,244.0,67979.828125,0.0,3650.74072265625,1.0,278.5429992675781,282.8966979980469,298.70611572265625,301.04547119140625,293.1499938964844,293.1499938964844,278.25,33546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733503818511963,3.7335281372070312,9.300932788391948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.640625,0.0,1609.290771484375,1895.4371337890625,0.0,4300.0,0.9220792651176452,1.0,0.0,3.0,1.0,0.0
17928000,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127922654151917,0.6204197406768799,0.5612161159515381,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906275033950806,0.5791289806365967,0.5510680079460144,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.794014573097229,0.4046684503555298,0.2865740954875946,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7906051874160767,0.3995682597160339,0.38316410779953,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6600813269615173,0.2299632877111435,1.0613008737564087,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6007385253906,297.2265930175781,284.9993591308594,1.0,0.6690936088562012,0.5452817678451538,0.5452817678451538,1.0,1.0,-3.4145450592041016,1.3663151264190674,2.048229932785034,0.5957422852516174,0.957005500793457,0.957005500793457,0.0,237.4641571044922,244.0,67979.828125,0.0,3650.74072265625,1.0,278.5429992675781,282.8966979980469,298.70611572265625,301.04547119140625,293.1499938964844,293.1499938964844,278.25,33546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733503818511963,3.7335281372070312,9.300932788391948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.640625,0.0,1609.290771484375,1895.4371337890625,0.0,4300.0,0.9220792651176452,1.0,0.0,3.0,1.0,0.0
17928060,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9042475819587708,0.6146706342697144,0.5570077300071716,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855267763137817,0.5790480375289917,0.5518987774848938,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.788222074508667,0.4024756252765655,0.285697340965271,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7849869728088379,0.3976138830184936,0.3821951746940613,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6543431282043457,0.227302148938179,1.053447723388672,284.8940124511719,284.95001220703125,303.1726989746094,294.1953430175781,299.5858764648437,297.2015075683594,284.895263671875,1.0,0.6697759628295898,0.5425595641136169,0.5425595641136169,1.0,1.0,-3.398848295211792,1.3549734354019165,2.043874740600586,0.5883128643035889,0.8574469089508057,0.8574469089508057,0.0,242.7906036376953,247.0,68180.0546875,0.0,3644.0439453125,1.0,278.257568359375,282.7778625488281,298.7528991699219,301.1763916015625,293.1499938964844,293.1499938964844,278.54998779296875,39134.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60321569442749,3.60323977470398,8.66310926994629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9326171875,0.0,1504.8927001953125,1895.4371337890625,0.0,4300.0,0.8973541259765625,1.0,0.0,3.0,1.0,0.0
17928120,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9042475819587708,0.6146706342697144,0.5570077300071716,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8855267763137817,0.5790480375289917,0.5518987774848938,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.788222074508667,0.4024756252765655,0.285697340965271,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7849869728088379,0.3976138830184936,0.3821951746940613,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6543431282043457,0.227302148938179,1.053447723388672,284.8940124511719,284.95001220703125,303.1726989746094,294.1953430175781,299.5858764648437,297.2015075683594,284.895263671875,1.0,0.6697759628295898,0.5425595641136169,0.5425595641136169,1.0,1.0,-3.398848295211792,1.3549734354019165,2.043874740600586,0.5883128643035889,0.8574469089508057,0.8574469089508057,0.0,242.7906036376953,247.0,68180.0546875,0.0,3644.0439453125,1.0,278.257568359375,282.7778625488281,298.7528991699219,301.1763916015625,293.1499938964844,293.1499938964844,278.54998779296875,39134.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60321569442749,3.60323977470398,8.66310926994629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9326171875,0.0,1504.8927001953125,1895.4371337890625,0.0,4300.0,0.8973541259765625,1.0,0.0,3.0,1.0,0.0
17928180,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8989403247833252,0.6115313172340393,0.5538666248321533,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828617930412292,0.5808655619621277,0.5533401370048523,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847151160240173,0.402090847492218,0.2852446436882019,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815476059913635,0.3972634077072143,0.3816549181938171,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6503984928131104,0.2259069681167602,1.0464650392532349,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5829467773437,297.1962280273437,284.9857177734375,1.0,0.6700867414474487,0.5398373603820801,0.5398373603820801,1.0,1.0,-3.387195110321045,1.3453822135925293,2.041812896728516,0.5811548829078674,0.9351494908332824,0.9351494908332824,0.0,246.1305694580078,250.0,67210.6953125,0.0,3635.56884765625,1.0,278.5419921875,282.8935546875,298.6895751953125,300.9885559082031,293.1499938964844,293.1499938964844,278.25,34190.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692136764526367,3.692160844802856,9.095966220229456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.7548828125,0.0,1566.85791015625,1895.4371337890625,0.0,4300.0,0.9134527444839478,1.0,0.0,3.0,1.0,0.0
17928240,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8989403247833252,0.6115313172340393,0.5538666248321533,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828617930412292,0.5808655619621277,0.5533401370048523,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847151160240173,0.402090847492218,0.2852446436882019,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815476059913635,0.3972634077072143,0.3816549181938171,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6503984928131104,0.2259069681167602,1.0464650392532349,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5829467773437,297.1962280273437,284.9857177734375,1.0,0.6700867414474487,0.5398373603820801,0.5398373603820801,1.0,1.0,-3.387195110321045,1.3453822135925293,2.041812896728516,0.5811548829078674,0.9351494908332824,0.9351494908332824,0.0,246.1305694580078,250.0,67210.6953125,0.0,3635.56884765625,1.0,278.5419921875,282.8935546875,298.6895751953125,300.9885559082031,293.1499938964844,293.1499938964844,278.25,34190.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692136764526367,3.692160844802856,9.095966220229456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.7548828125,0.0,1566.85791015625,1895.4371337890625,0.0,4300.0,0.9134527444839478,1.0,0.0,3.0,1.0,0.0
17928300,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8967449069023132,0.6094508767127991,0.5523985028266907,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8820062279701233,0.5815420746803284,0.5542362928390503,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834566235542297,0.401762843132019,0.2851785719394684,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7803215384483337,0.3970092236995697,0.3816009163856506,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6489657163619995,0.2252809554338455,1.0441689491271973,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5807800292969,297.1925048828125,284.8650207519531,1.0,0.6703507304191589,0.538476288318634,0.538476288318634,1.0,1.0,-3.3836052417755127,1.3415043354034424,2.0421009063720703,0.5781431794166565,0.846183180809021,0.846183180809021,0.0,247.5085601806641,250.0,67843.3125,0.0,3634.976806640625,1.0,278.2969970703125,282.7587585449219,298.72998046875,301.17840576171875,293.1499938964844,293.1499938964844,278.25,38811.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63551664352417,3.6355412006378174,8.819126833259361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.279296875,0.0,1538.064697265625,1895.4371337890625,0.0,4300.0,0.901760756969452,1.0,0.0,3.0,1.0,0.0
17928360,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8940843343734741,0.6073994040489197,0.5505325198173523,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8807690739631653,0.5822109580039978,0.5548717975616455,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7818434834480286,0.4014252126216888,0.2849598228931427,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7787739038467407,0.3967527747154236,0.3813863396644592,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.647318422794342,0.2246713042259216,1.0416139364242554,284.9037475585937,284.95001220703125,303.2174987792969,294.1806945800781,299.5790710449219,297.188720703125,284.9046630859375,1.0,0.6705514192581177,0.5373396873474121,0.5373396873474121,1.0,1.0,-3.378530979156494,1.3373537063598633,2.041177272796631,0.5751418471336365,0.8501033782958984,0.8501033782958984,0.0,249.11248779296875,253.0,67418.671875,0.0,3632.14990234375,1.0,278.2578430175781,282.7946472167969,298.7243347167969,301.0971069335937,293.1499938964844,293.1499938964844,278.54998779296875,39077.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551095485687256,3.551119089126587,8.414299372816458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8701171875,0.0,1448.2906494140625,1895.4371337890625,0.0,4300.0,0.885988712310791,1.0,0.0,3.0,1.0,0.0
17928420,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8906224966049194,0.6049010157585144,0.5480886101722717,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8798666596412659,0.5846520662307739,0.5570073127746582,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801156640052795,0.4017115831375122,0.285064697265625,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771064639091492,0.3970882594585418,0.381596028804779,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6452663540840149,0.2240828275680542,1.0386483669281006,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5823669433594,297.19171142578125,284.9912414550781,1.0,0.6713079214096069,0.5350666046142578,0.5350666046142578,1.0,1.0,-3.374961853027344,1.3318804502487185,2.043081283569336,0.570379376411438,0.9293988943099976,0.9293988943099976,0.0,251.3575592041016,256.0,66659.2734375,0.0,3636.625,1.0,278.5416564941406,282.9027404785156,298.65948486328125,300.9207763671875,293.1499938964844,293.1499938964844,278.25,33901.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653963804244995,3.653987407684326,8.908851896194392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.037109375,0.0,1521.8651123046875,1895.4371337890625,0.0,4300.0,0.9046816229820251,1.0,0.0,3.0,1.0,0.0
17928480,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8906224966049194,0.6049010157585144,0.5480886101722717,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8798666596412659,0.5846520662307739,0.5570073127746582,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801156640052795,0.4017115831375122,0.285064697265625,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771064639091492,0.3970882594585418,0.381596028804779,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6452663540840149,0.2240828275680542,1.0386483669281006,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5823669433594,297.19171142578125,284.9912414550781,1.0,0.6713079214096069,0.5350666046142578,0.5350666046142578,1.0,1.0,-3.374961853027344,1.3318804502487185,2.043081283569336,0.570379376411438,0.9293988943099976,0.9293988943099976,0.0,251.3575592041016,256.0,66659.2734375,0.0,3636.625,1.0,278.5416564941406,282.9027404785156,298.65948486328125,300.9207763671875,293.1499938964844,293.1499938964844,278.25,33901.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653963804244995,3.653987407684326,8.908851896194392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.037109375,0.0,1521.8651123046875,1895.4371337890625,0.0,4300.0,0.9046816229820251,1.0,0.0,3.0,1.0,0.0
17928540,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8862985372543335,0.6010693907737732,0.545060932636261,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782472610473633,0.5862368941307068,0.5588179230690002,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777695655822754,0.4013233780860901,0.2850127816200256,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7748721241950989,0.3968721330165863,0.3816633820533752,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429124474525452,0.2232611179351806,1.035956859588623,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5809936523437,297.18756103515625,284.9089050292969,1.0,0.672213077545166,0.5327935218811035,0.5327935218811035,1.0,1.0,-3.370286464691162,1.3258767127990725,2.04440975189209,0.5655369162559509,0.8474274277687073,0.8474274277687073,0.0,254.2502899169922,259.0,66969.5625,0.0,3642.162109375,1.0,278.25787353515625,282.8007507324219,298.69384765625,301.0364074707031,293.1499938964844,293.1499938964844,278.54998779296875,38785.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.523150682449341,3.5231740474700928,8.282390808744822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3125,0.0,1416.688720703125,1895.4371337890625,0.0,4300.0,0.8795938491821289,1.0,0.0,3.0,1.0,0.0
