time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928600,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8862985372543335,0.6010693907737732,0.545060932636261,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782472610473633,0.5862368941307068,0.5588179230690002,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777695655822754,0.4013233780860901,0.2850127816200256,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7748721241950989,0.3968721330165863,0.3816633820533752,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429124474525452,0.2232611179351806,1.035956859588623,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5809936523437,297.18756103515625,284.9089050292969,1.0,0.672213077545166,0.5327935218811035,0.5327935218811035,1.0,1.0,-3.370286464691162,1.3258767127990725,2.04440975189209,0.5655369162559509,0.8474274277687073,0.8474274277687073,0.0,254.2502899169922,259.0,66969.5625,0.0,3642.162109375,1.0,278.25787353515625,282.8007507324219,298.69384765625,301.0364074707031,293.1499938964844,293.1499938964844,278.54998779296875,38785.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.523150682449341,3.5231740474700928,8.282390808744822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3125,0.0,1416.688720703125,1895.4371337890625,0.0,4300.0,0.8795938491821289,1.0,0.0,3.0,1.0,0.0
17928660,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8829298615455627,0.5987110733985901,0.5427722334861755,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.877372145652771,0.5887513160705566,0.5610569715499878,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761335372924805,0.4017254114151001,0.285222589969635,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7732981443405151,0.3973197042942047,0.3820167779922485,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411091685295105,0.2228742390871048,1.0341116189956665,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5844421386719,297.1918029785156,284.9913024902344,1.0,0.6733002066612244,0.5304279327392578,0.5304279327392578,1.0,1.0,-3.3686766624450684,1.3209861516952517,2.047690391540528,0.5609367489814758,0.924913227558136,0.924913227558136,0.0,256.68963623046875,262.0,66262.5390625,0.0,3652.393798828125,1.0,278.5414428710937,282.9039611816406,298.62725830078125,300.8630676269531,293.1499938964844,293.1499938964844,278.25,33780.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631083011627197,3.631106615066528,8.797629220680392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.5546875,0.0,1495.7003173828125,1895.4371337890625,0.0,4300.0,0.8994379043579102,1.0,0.0,3.0,1.0,0.0
17928720,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8829298615455627,0.5987110733985901,0.5427722334861755,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.877372145652771,0.5887513160705566,0.5610569715499878,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761335372924805,0.4017254114151001,0.285222589969635,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7732981443405151,0.3973197042942047,0.3820167779922485,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411091685295105,0.2228742390871048,1.0341116189956665,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5844421386719,297.1918029785156,284.9913024902344,1.0,0.6733002066612244,0.5304279327392578,0.5304279327392578,1.0,1.0,-3.3686766624450684,1.3209861516952517,2.047690391540528,0.5609367489814758,0.924913227558136,0.924913227558136,0.0,256.68963623046875,262.0,66262.5390625,0.0,3652.393798828125,1.0,278.5414428710937,282.9039611816406,298.62725830078125,300.8630676269531,293.1499938964844,293.1499938964844,278.25,33780.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631083011627197,3.631106615066528,8.797629220680392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.5546875,0.0,1495.7003173828125,1895.4371337890625,0.0,4300.0,0.8994379043579102,1.0,0.0,3.0,1.0,0.0
17928780,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.878675639629364,0.595014750957489,0.5398668646812439,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.875726580619812,0.5903562903404236,0.5628985166549683,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738268971443176,0.4014144837856293,0.2852310836315155,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7710902094841003,0.3971545100212097,0.3821465373039245,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6388890743255615,0.2221636176109314,1.0320180654525757,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5826416015625,297.1881408691406,284.90966796875,1.0,0.6744301915168762,0.5280622839927673,0.5280622839927673,1.0,1.0,-3.365052938461304,1.31517493724823,2.049877882003784,0.5560528039932251,0.8439657688140869,0.8439657688140869,0.0,259.7834777832031,265.0,66575.328125,0.0,3661.554931640625,1.0,278.258056640625,282.8023376464844,298.6590576171875,300.97674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38719.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501498222351074,3.501521348953247,8.180900863408169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.541015625,0.0,1393.660400390625,1895.4371337890625,0.0,4300.0,0.8747496604919434,1.0,0.0,3.0,1.0,0.0
17928840,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.878675639629364,0.595014750957489,0.5398668646812439,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.875726580619812,0.5903562903404236,0.5628985166549683,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738268971443176,0.4014144837856293,0.2852310836315155,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7710902094841003,0.3971545100212097,0.3821465373039245,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6388890743255615,0.2221636176109314,1.0320180654525757,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.5826416015625,297.1881408691406,284.90966796875,1.0,0.6744301915168762,0.5280622839927673,0.5280622839927673,1.0,1.0,-3.365052938461304,1.31517493724823,2.049877882003784,0.5560528039932251,0.8439657688140869,0.8439657688140869,0.0,259.7834777832031,265.0,66575.328125,0.0,3661.554931640625,1.0,278.258056640625,282.8023376464844,298.6590576171875,300.97674560546875,293.1499938964844,293.1499938964844,278.54998779296875,38719.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501498222351074,3.501521348953247,8.180900863408169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.541015625,0.0,1393.660400390625,1895.4371337890625,0.0,4300.0,0.8747496604919434,1.0,0.0,3.0,1.0,0.0
17928900,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767492175102234,0.5938505530357361,0.538558840751648,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750392198562622,0.5915728807449341,0.5638680458068848,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727987170219421,0.4016006290912628,0.2852614820003509,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7700967788696289,0.3973480761051178,0.3822264671325683,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6378533244132996,0.2219617962837219,1.030927658081055,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5838928222656,297.1898498535156,285.0121765136719,1.0,0.6749860644340515,0.5268794894218445,0.5268794894218445,1.0,1.0,-3.3634607791900635,1.312357783317566,2.051102876663208,0.5535292029380798,0.9165816307067872,0.9165816307067872,0.0,261.21728515625,265.0,65795.703125,0.0,3666.011962890625,1.0,278.49810791015625,282.919921875,298.6026306152344,300.7648010253906,293.1499938964844,293.1499938964844,278.54998779296875,34067.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5532877445220947,3.5533103942871094,8.42469205508678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5634765625,0.0,1414.1312255859375,1895.4371337890625,0.0,4300.0,0.8838902711868286,1.0,0.0,3.0,1.0,0.0
17928960,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8753602504730225,0.5927554368972778,0.5376705527305603,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8748092651367188,0.5928676724433899,0.5651400685310364,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722145915031433,0.4018780887126922,0.2854869067668915,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.76951664686203,0.3976227641105652,0.3825275003910064,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6371597051620483,0.2218398600816726,1.0305182933807373,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5858154296875,297.1925354003906,284.9892578125,1.0,0.6756672859191895,0.5257142186164856,0.5257142186164856,1.0,1.0,-3.3640615940093994,1.3104740381240845,2.0535874366760254,0.5515004992485046,0.9195281267166138,0.9195281267166138,0.0,262.3818054199219,268.0,65887.578125,0.0,3674.1494140625,1.0,278.5420227050781,282.9025573730469,298.5889892578125,300.801513671875,293.1499938964844,293.1499938964844,278.25,33680.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612710237503052,3.612733602523804,8.708825021130906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.02734375,0.0,1474.9005126953125,1895.4371337890625,0.0,4300.0,0.8950017690658569,1.0,0.0,3.0,1.0,0.0
17929020,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8712579011917114,0.5891818404197693,0.5348778963088989,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8731968402862549,0.5944657921791077,0.5669813752174377,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7700071334838867,0.4016403555870056,0.2855477035045624,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7673747539520264,0.3974759876728058,0.3826793134212494,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6350469589233398,0.2211792469024658,1.0286744832992554,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.58380126953125,297.1889953613281,284.9104309082031,1.0,0.676901638507843,0.5233836770057678,0.5233836770057678,1.0,1.0,-3.3609631061553955,1.3048577308654783,2.056105375289917,0.5466886162757874,0.8402302265167236,0.8402302265167236,0.0,265.5647277832031,271.0,66180.1640625,0.0,3685.0361328125,1.0,278.2582397460937,282.8034973144531,298.6185607910156,300.9114685058594,293.1499938964844,293.1499938964844,278.54998779296875,38699.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.48008394241333,3.480106830596924,8.081142368610017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4765625,0.0,1371.473876953125,1895.4371337890625,0.0,4300.0,0.8700026273727417,1.0,0.0,3.0,1.0,0.0
17929080,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8712579011917114,0.5891818404197693,0.5348778963088989,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8731968402862549,0.5944657921791077,0.5669813752174377,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7700071334838867,0.4016403555870056,0.2855477035045624,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7673747539520264,0.3974759876728058,0.3826793134212494,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6350469589233398,0.2211792469024658,1.0286744832992554,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.58380126953125,297.1889953613281,284.9104309082031,1.0,0.676901638507843,0.5233836770057678,0.5233836770057678,1.0,1.0,-3.3609631061553955,1.3048577308654783,2.056105375289917,0.5466886162757874,0.8402302265167236,0.8402302265167236,0.0,265.5647277832031,271.0,66180.1640625,0.0,3685.0361328125,1.0,278.2582397460937,282.8034973144531,298.6185607910156,300.9114685058594,293.1499938964844,293.1499938964844,278.54998779296875,38699.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.48008394241333,3.480106830596924,8.081142368610017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4765625,0.0,1371.473876953125,1895.4371337890625,0.0,4300.0,0.8700026273727417,1.0,0.0,3.0,1.0,0.0
17929140,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680817484855652,0.5870090126991272,0.5327792167663574,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723098635673523,0.5969594120979309,0.5692192912101746,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684934735298157,0.4021739661693573,0.2858592569828033,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658608555793762,0.3979514539241791,0.3830773532390594,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334066987037659,0.2208911031484604,1.0273746252059937,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.58660888671875,297.1933898925781,284.98895263671875,1.0,0.6782159209251404,0.52105313539505,0.52105313539505,1.0,1.0,-3.360413074493408,1.3002806901931765,2.060132503509521,0.5421596169471741,0.9142712354660034,0.9142712354660034,0.0,268.22149658203125,274.0,65495.10546875,0.0,3698.9990234375,1.0,278.5411071777344,282.9024658203125,298.5465393066406,300.73419189453125,293.1499938964844,293.1499938964844,278.25,33771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5898566246032715,3.5898797512054443,8.598991030339675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.138671875,0.0,1450.8800048828125,1895.4371337890625,0.0,4300.0,0.8901690244674683,1.0,0.0,3.0,1.0,0.0
17929200,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680817484855652,0.5870090126991272,0.5327792167663574,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723098635673523,0.5969594120979309,0.5692192912101746,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684934735298157,0.4021739661693573,0.2858592569828033,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658608555793762,0.3979514539241791,0.3830773532390594,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334066987037659,0.2208911031484604,1.0273746252059937,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.58660888671875,297.1933898925781,284.98895263671875,1.0,0.6782159209251404,0.52105313539505,0.52105313539505,1.0,1.0,-3.360413074493408,1.3002806901931765,2.060132503509521,0.5421596169471741,0.9142712354660034,0.9142712354660034,0.0,268.22149658203125,274.0,65495.10546875,0.0,3698.9990234375,1.0,278.5411071777344,282.9024658203125,298.5465393066406,300.73419189453125,293.1499938964844,293.1499938964844,278.25,33771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5898566246032715,3.5898797512054443,8.598991030339675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.138671875,0.0,1450.8800048828125,1895.4371337890625,0.0,4300.0,0.8901690244674683,1.0,0.0,3.0,1.0,0.0
17929260,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8641548752784729,0.5835593938827515,0.5300762057304382,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.870750367641449,0.5985476970672607,0.5710400342941284,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.766411304473877,0.4020257890224457,0.2859732210636139,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638005018234253,0.3978198170661926,0.3832353353500366,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6313909888267517,0.2202677428722381,1.025678038597107,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5843505859375,297.18994140625,284.9100952148437,1.0,0.6795064806938171,0.5187616348266602,0.5187616348266602,1.0,1.0,-3.3576455116271973,1.2947853803634644,2.0628602504730225,0.5373812317848206,0.8359041213989258,0.8359041213989258,0.0,271.44305419921875,277.0,65788.984375,0.0,3710.86279296875,1.0,278.25860595703125,282.80328369140625,298.57330322265625,300.84161376953125,293.1499938964844,293.1499938964844,278.54998779296875,38650.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460043668746948,3.460066318511963,7.988338666109485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2060546875,0.0,1350.7210693359375,1895.4371337890625,0.0,4300.0,0.865390956401825,1.0,0.0,3.0,1.0,0.0
17929320,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8641548752784729,0.5835593938827515,0.5300762057304382,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.870750367641449,0.5985476970672607,0.5710400342941284,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.766411304473877,0.4020257890224457,0.2859732210636139,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638005018234253,0.3978198170661926,0.3832353353500366,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6313909888267517,0.2202677428722381,1.025678038597107,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5843505859375,297.18994140625,284.9100952148437,1.0,0.6795064806938171,0.5187616348266602,0.5187616348266602,1.0,1.0,-3.3576455116271973,1.2947853803634644,2.0628602504730225,0.5373812317848206,0.8359041213989258,0.8359041213989258,0.0,271.44305419921875,277.0,65788.984375,0.0,3710.86279296875,1.0,278.25860595703125,282.80328369140625,298.57330322265625,300.84161376953125,293.1499938964844,293.1499938964844,278.54998779296875,38650.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460043668746948,3.460066318511963,7.988338666109485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2060546875,0.0,1350.7210693359375,1895.4371337890625,0.0,4300.0,0.865390956401825,1.0,0.0,3.0,1.0,0.0
17929380,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611361980438232,0.5814711451530457,0.5280648469924927,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699098229408264,0.6010195016860962,0.5732643008232117,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650190591812134,0.4026446938514709,0.2863473296165466,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623594403266907,0.3982999920845032,0.3836432099342346,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298346519470215,0.2200080901384353,1.0245261192321775,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5868530273437,297.1943054199219,284.9882202148437,1.0,0.6808696389198303,0.516470193862915,0.516470193862915,1.0,1.0,-3.357449531555176,1.2903356552124023,2.067113876342773,0.5328958034515381,0.9091496467590332,0.9091496467590332,0.0,274.1229858398437,280.0,65105.91796875,0.0,3725.7900390625,1.0,278.5408935546875,282.9017639160156,298.49951171875,300.6624755859375,293.1499938964844,293.1499938964844,278.25,33776.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568974733352661,3.568997621536255,8.499243335791107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2255859375,0.0,1428.613037109375,1895.4371337890625,0.0,4300.0,0.8855022192001343,1.0,0.0,3.0,1.0,0.0
17929440,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611361980438232,0.5814711451530457,0.5280648469924927,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699098229408264,0.6010195016860962,0.5732643008232117,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650190591812134,0.4026446938514709,0.2863473296165466,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623594403266907,0.3982999920845032,0.3836432099342346,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298346519470215,0.2200080901384353,1.0245261192321775,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5868530273437,297.1943054199219,284.9882202148437,1.0,0.6808696389198303,0.516470193862915,0.516470193862915,1.0,1.0,-3.357449531555176,1.2903356552124023,2.067113876342773,0.5328958034515381,0.9091496467590332,0.9091496467590332,0.0,274.1229858398437,280.0,65105.91796875,0.0,3725.7900390625,1.0,278.5408935546875,282.9017639160156,298.49951171875,300.6624755859375,293.1499938964844,293.1499938964844,278.25,33776.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568974733352661,3.568997621536255,8.499243335791107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2255859375,0.0,1428.613037109375,1895.4371337890625,0.0,4300.0,0.8855022192001343,1.0,0.0,3.0,1.0,0.0
17929500,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8595010042190552,0.5797963738441467,0.5269591808319092,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.869377851486206,0.6018264889717102,0.5743237137794495,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642479538917542,0.4026402831077575,0.2865296602249145,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615631222724915,0.3982661068439483,0.3838379383087158,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.629024088382721,0.2197400778532028,1.0240660905838013,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5857849121094,297.19293212890625,284.8744506835937,1.0,0.68159019947052,0.5153244733810425,0.5153244733810425,1.0,1.0,-3.357300281524658,1.2880598306655884,2.06924057006836,0.530728280544281,0.8256986141204834,0.8256986141204834,0.0,275.5973205566406,280.0,65705.9765625,0.0,3733.889404296875,1.0,278.30035400390625,282.7731628417969,298.5354919433594,300.8465270996094,293.1499938964844,293.1499938964844,278.25,38786.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5111353397369385,3.511158466339112,8.225995316024637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1875,0.0,1404.145751953125,1895.4371337890625,0.0,4300.0,0.8739789128303528,1.0,0.0,3.0,1.0,0.0
17929560,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8574066758155823,0.5781348943710327,0.5254562497138977,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684225678443909,0.6025909185409546,0.5750666260719299,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630875110626221,0.4025977551937103,0.2865279018878937,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7603967785835266,0.3981797397136688,0.3838093280792236,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279136538505554,0.219416856765747,1.022963523864746,284.9119873046875,284.95001220703125,303.4304504394531,293.9829406738281,299.5843200683594,297.19091796875,284.9123840332031,1.0,0.6822017431259155,0.514215886592865,0.514215886592865,1.0,1.0,-3.3550243377685547,1.2849650382995603,2.070059537887573,0.5281562805175781,0.8329682350158691,0.8329682350158691,0.0,277.3536376953125,283.0,65382.42578125,0.0,3738.494140625,1.0,278.2588195800781,282.8055114746094,298.52496337890625,300.76727294921875,293.1499938964844,293.1499938964844,278.54998779296875,38665.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.437264204025269,3.437286615371704,7.883500643401931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.9345703125,0.0,1327.8984375,1895.4371337890625,0.0,4300.0,0.8605373501777649,1.0,0.0,3.0,1.0,0.0
17929620,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545424342155457,0.5761286616325378,0.5235239267349243,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676276206970215,0.6050381064414978,0.5772705078125,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618224024772644,0.4033154249191284,0.2869716882705688,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590271234512329,0.3986636698246002,0.3842232227325439,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264288425445557,0.2191828787326812,1.0219378471374512,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5867004394531,297.1952819824219,284.9872436523437,1.0,0.6836034059524536,0.5119987726211548,0.5119987726211548,1.0,1.0,-3.3551416397094727,1.2806978225708008,2.074444055557251,0.523776650428772,0.9040926098823548,0.9040926098823548,0.0,280.0461730957031,286.0,64725.72265625,0.0,3754.234130859375,1.0,278.5407409667969,282.9006042480469,298.45001220703125,300.5885009765625,293.1499938964844,293.1499938964844,278.25,33773.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487494468688965,3.548772096633911,8.403185915994982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.896484375,0.0,1407.2161865234375,1895.4371337890625,0.0,4300.0,0.8809549808502197,1.0,0.0,3.0,1.0,0.0
17929680,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545424342155457,0.5761286616325378,0.5235239267349243,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676276206970215,0.6050381064414978,0.5772705078125,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618224024772644,0.4033154249191284,0.2869716882705688,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590271234512329,0.3986636698246002,0.3842232227325439,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264288425445557,0.2191828787326812,1.0219378471374512,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5867004394531,297.1952819824219,284.9872436523437,1.0,0.6836034059524536,0.5119987726211548,0.5119987726211548,1.0,1.0,-3.3551416397094727,1.2806978225708008,2.074444055557251,0.523776650428772,0.9040926098823548,0.9040926098823548,0.0,280.0461730957031,286.0,64725.72265625,0.0,3754.234130859375,1.0,278.5407409667969,282.9006042480469,298.45001220703125,300.5885009765625,293.1499938964844,293.1499938964844,278.25,33773.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487494468688965,3.548772096633911,8.403185915994982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.896484375,0.0,1407.2161865234375,1895.4371337890625,0.0,4300.0,0.8809549808502197,1.0,0.0,3.0,1.0,0.0
17929740,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509971499443054,0.5729036927223206,0.520999014377594,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8662038445472717,0.6065908074378967,0.5790463089942932,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600380778312683,0.4033812582492828,0.2872235178947449,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571536302566528,0.3985539674758911,0.3843925297260284,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6245824694633484,0.2186212539672851,1.0204871892929075,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5839538574219,297.19195556640625,284.91180419921875,1.0,0.684969425201416,0.5097815990447998,0.5097815990447998,1.0,1.0,-3.3530092239379883,1.2754417657852173,2.0775675773620605,0.5190746188163757,0.8291149735450745,0.8291149735450745,0.0,283.2827453613281,289.0,65017.55859375,0.0,3767.647216796875,1.0,278.2592468261719,282.8045654296875,298.4746398925781,300.6928100585937,293.1499938964844,293.1499938964844,278.54998779296875,38499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419734477996826,3.4197568893432617,7.803296284691896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.32421875,0.0,1309.279541015625,1895.4371337890625,0.0,4300.0,0.8563953638076782,1.0,0.0,3.0,1.0,0.0
17929800,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509971499443054,0.5729036927223206,0.520999014377594,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8662038445472717,0.6065908074378967,0.5790463089942932,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600380778312683,0.4033812582492828,0.2872235178947449,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571536302566528,0.3985539674758911,0.3843925297260284,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6245824694633484,0.2186212539672851,1.0204871892929075,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5839538574219,297.19195556640625,284.91180419921875,1.0,0.684969425201416,0.5097815990447998,0.5097815990447998,1.0,1.0,-3.3530092239379883,1.2754417657852173,2.0775675773620605,0.5190746188163757,0.8291149735450745,0.8291149735450745,0.0,283.2827453613281,289.0,65017.55859375,0.0,3767.647216796875,1.0,278.2592468261719,282.8045654296875,298.4746398925781,300.6928100585937,293.1499938964844,293.1499938964844,278.54998779296875,38499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419734477996826,3.4197568893432617,7.803296284691896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.32421875,0.0,1309.279541015625,1895.4371337890625,0.0,4300.0,0.8563953638076782,1.0,0.0,3.0,1.0,0.0
17929860,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482872247695923,0.5709723830223083,0.5191481113433838,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654575943946838,0.6090075373649597,0.5812304615974426,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589067220687866,0.4042047262191772,0.287745714187622,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558570504188538,0.3990385830402374,0.3848133683204651,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231597661972046,0.2184098213911056,1.01958167552948,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5862121582031,297.1962890625,284.9867553710937,1.0,0.6864051818847656,0.50764399766922,0.50764399766922,1.0,1.0,-3.3534481525421143,1.2713719606399536,2.08207631111145,0.5148170590400696,0.899483859539032,0.899483859539032,0.0,285.9790344238281,277.0,64354.5703125,0.0,3784.177001953125,1.0,278.5405578613281,282.8997497558594,298.39959716796875,300.5138854980469,293.1499938964844,293.1499938964844,278.8500061035156,33775.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528870344161988,3.528892993927002,8.309305599141226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.552734375,0.0,1386.4471435546875,1895.4371337890625,0.0,4300.0,0.8765077590942383,1.0,0.0,3.0,1.0,0.0
17929920,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482872247695923,0.5709723830223083,0.5191481113433838,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654575943946838,0.6090075373649597,0.5812304615974426,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589067220687866,0.4042047262191772,0.287745714187622,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558570504188538,0.3990385830402374,0.3848133683204651,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231597661972046,0.2184098213911056,1.01958167552948,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5862121582031,297.1962890625,284.9867553710937,1.0,0.6864051818847656,0.50764399766922,0.50764399766922,1.0,1.0,-3.3534481525421143,1.2713719606399536,2.08207631111145,0.5148170590400696,0.899483859539032,0.899483859539032,0.0,285.9790344238281,277.0,64354.5703125,0.0,3784.177001953125,1.0,278.5405578613281,282.8997497558594,298.39959716796875,300.5138854980469,293.1499938964844,293.1499938964844,278.8500061035156,33775.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528870344161988,3.528892993927002,8.309305599141226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.552734375,0.0,1386.4471435546875,1895.4371337890625,0.0,4300.0,0.8765077590942383,1.0,0.0,3.0,1.0,0.0
17929980,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502753973007202,0.5692742466926575,0.5174369812011719,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696470260620117,0.6116344332695007,0.5834807753562927,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620733380317688,0.4053008258342743,0.2883397340774536,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587605714797974,0.399738997220993,0.3852576017379761,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250351071357727,0.2184039801359176,1.01852548122406,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5894470214844,297.20245361328125,285.03009033203125,1.0,0.6839296817779541,0.5055063366889954,0.5055063366889954,1.0,1.0,-3.3540775775909424,1.2673317193984983,2.0867457389831543,0.5106539130210876,0.9910650849342346,0.9910650849342346,0.0,281.555419921875,265.0,63978.2109375,0.0,3760.398193359375,1.0,278.84228515625,282.9651794433594,298.3547668457031,300.4308776855469,293.1499938964844,293.1499938964844,278.54998779296875,31445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713679313659668,3.713703155517578,9.202420301335223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.443359375,0.0,1570.5009765625,1895.4371337890625,0.0,4300.0,0.9160714745521544,1.0,0.0,3.0,1.0,0.0
17930040,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502753973007202,0.5692742466926575,0.5174369812011719,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696470260620117,0.6116344332695007,0.5834807753562927,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620733380317688,0.4053008258342743,0.2883397340774536,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587605714797974,0.399738997220993,0.3852576017379761,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250351071357727,0.2184039801359176,1.01852548122406,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5894470214844,297.20245361328125,285.03009033203125,1.0,0.6839296817779541,0.5055063366889954,0.5055063366889954,1.0,1.0,-3.3540775775909424,1.2673317193984983,2.0867457389831543,0.5106539130210876,0.9910650849342346,0.9910650849342346,0.0,281.555419921875,265.0,63978.2109375,0.0,3760.398193359375,1.0,278.84228515625,282.9651794433594,298.3547668457031,300.4308776855469,293.1499938964844,293.1499938964844,278.54998779296875,31445.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713679313659668,3.713703155517578,9.202420301335223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.443359375,0.0,1570.5009765625,1895.4371337890625,0.0,4300.0,0.9160714745521544,1.0,0.0,3.0,1.0,0.0
17930100,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8519328236579895,0.5675922632217407,0.5162208676338196,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.872524082660675,0.6123314499855042,0.5843207836151123,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7643232345581055,0.4053895771503448,0.2884871959686279,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608777284622192,0.3996853828430176,0.3852927386760711,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6264844536781311,0.2181848585605621,1.0175118446350098,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5875549316406,297.2002868652344,284.87237548828125,1.0,0.6819069385528564,0.5044375061988831,0.5044375061988831,1.0,1.0,-3.35263466835022,1.264567494392395,2.088067054748535,0.508309006690979,0.8889773488044739,0.8889773488044739,0.0,278.0365295410156,265.0,64984.1875,0.0,3736.788330078125,1.0,278.5959777832031,282.7920837402344,298.4024963378906,300.65093994140625,293.1499938964844,293.1499938964844,278.54998779296875,35788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710175037384033,3.7101995944976807,9.18506145808351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.0546875,0.0,1599.5450439453125,1895.4371337890625,0.0,4300.0,0.9164968132972716,1.0,0.0,3.0,1.0,0.0
17930160,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533844947814941,0.5657342076301575,0.5144110321998596,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8752828240394592,0.612826943397522,0.5846614837646484,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664291262626648,0.405312716960907,0.2883420586585998,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7628729939460754,0.3994600772857666,0.3849693834781647,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278014779090881,0.2178314179182052,1.0154236555099487,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.584228515625,297.196044921875,284.88824462890625,1.0,0.6793596148490906,0.503382682800293,0.503382682800293,1.0,1.0,-3.347796678543091,1.2604386806488037,2.087357997894287,0.5053005218505859,0.8707959055900574,0.8707959055900574,0.0,274.2687683105469,253.0,64579.8671875,0.0,3703.6572265625,1.0,278.5572204589844,282.8056030273437,298.4000244140625,300.58575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631402730941773,3.631427049636841,8.799178772278538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3212890625,0.0,1529.390869140625,1895.4371337890625,0.0,4300.0,0.9027547240257264,1.0,0.0,3.0,1.0,0.0
17930220,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589720726013184,0.5639379620552063,0.5120208263397217,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834033608436584,0.6151719093322754,0.5861429572105408,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729678750038147,0.4063064754009247,0.2885334193706512,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690524458885193,0.3999445140361786,0.3848018944263458,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320313811302185,0.2176830321550369,1.0122100114822388,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.58551025390625,297.20001220703125,284.985595703125,1.0,0.67369145154953,0.5012730360031128,0.5012730360031128,1.0,1.0,-3.342857360839844,1.2541216611862185,2.088735580444336,0.4999440014362335,0.9517394304275512,0.9517394304275512,0.0,264.3748474121094,241.0,63697.48046875,0.0,3635.447509765625,1.0,278.8430480957031,282.924560546875,298.322509765625,300.3948974609375,293.1499938964844,293.1499938964844,278.54998779296875,33752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731548547744751,3.7315728664398193,9.291192668570148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4150390625,0.0,1608.610107421875,1895.4371337890625,0.0,4300.0,0.921737790107727,1.0,0.0,3.0,1.0,0.0
17930280,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589720726013184,0.5639379620552063,0.5120208263397217,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834033608436584,0.6151719093322754,0.5861429572105408,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729678750038147,0.4063064754009247,0.2885334193706512,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690524458885193,0.3999445140361786,0.3848018944263458,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320313811302185,0.2176830321550369,1.0122100114822388,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.58551025390625,297.20001220703125,284.985595703125,1.0,0.67369145154953,0.5012730360031128,0.5012730360031128,1.0,1.0,-3.342857360839844,1.2541216611862185,2.088735580444336,0.4999440014362335,0.9517394304275512,0.9517394304275512,0.0,264.3748474121094,241.0,63697.48046875,0.0,3635.447509765625,1.0,278.8430480957031,282.924560546875,298.322509765625,300.3948974609375,293.1499938964844,293.1499938964844,278.54998779296875,33752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731548547744751,3.7315728664398193,9.291192668570148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4150390625,0.0,1608.610107421875,1895.4371337890625,0.0,4300.0,0.921737790107727,1.0,0.0,3.0,1.0,0.0
17930340,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653575778007507,0.5609838962554932,0.5092799067497253,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924747109413147,0.6166622042655945,0.5873639583587646,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803880572319031,0.4067195355892181,0.2886470854282379,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7760964035987854,0.3999067842960357,0.384520024061203,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369335055351257,0.2172865569591522,1.0089566707611084,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5820007324219,297.19683837890625,284.8952941894531,1.0,0.6674759984016418,0.4991633892059326,0.4991633892059326,1.0,1.0,-3.336922407150269,1.2473489046096802,2.089573383331299,0.4945681989192962,0.8556557297706604,0.8556557297706604,0.0,253.7820739746093,229.0,63986.22265625,0.0,3561.100341796875,1.0,278.5572814941406,282.8157653808594,298.3510131835937,300.50115966796875,293.1499938964844,293.1499938964844,278.8500061035156,39266.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589704990386963,3.589728832244873,8.598264571446634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.693359375,0.0,1491.1539306640625,1895.4371337890625,0.0,4300.0,0.8946540951728821,1.0,0.0,3.0,1.0,0.0
17930400,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653575778007507,0.5609838962554932,0.5092799067497253,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924747109413147,0.6166622042655945,0.5873639583587646,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803880572319031,0.4067195355892181,0.2886470854282379,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7760964035987854,0.3999067842960357,0.384520024061203,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369335055351257,0.2172865569591522,1.0089566707611084,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5820007324219,297.19683837890625,284.8952941894531,1.0,0.6674759984016418,0.4991633892059326,0.4991633892059326,1.0,1.0,-3.336922407150269,1.2473489046096802,2.089573383331299,0.4945681989192962,0.8556557297706604,0.8556557297706604,0.0,253.7820739746093,229.0,63986.22265625,0.0,3561.100341796875,1.0,278.5572814941406,282.8157653808594,298.3510131835937,300.50115966796875,293.1499938964844,293.1499938964844,278.8500061035156,39266.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589704990386963,3.589728832244873,8.598264571446634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.693359375,0.0,1491.1539306640625,1895.4371337890625,0.0,4300.0,0.8946540951728821,1.0,0.0,3.0,1.0,0.0
