time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930460,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738576769828796,0.5595923066139221,0.5072684288024902,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.903579592704773,0.6192542314529419,0.5890577435493469,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896767258644104,0.4080848395824432,0.2890745997428894,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784918487071991,0.4006379842758178,0.3845416903495788,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432004570960999,0.2173581272363662,1.0064318180084229,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5855407714844,297.2034912109375,284.9914855957031,1.0,0.661047101020813,0.4972834587097168,0.4972834587097168,1.0,1.0,-3.334034442901612,1.242268443107605,2.091766119003296,0.4899924993515014,0.9398247003555298,0.9398247003555298,0.0,242.0465087890625,217.0,63169.29296875,0.0,3487.5888671875,1.0,278.8426818847656,282.93267822265625,298.2713623046875,300.3090209960937,293.1499938964844,293.1499938964844,278.54998779296875,33826.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692748308181762,3.692772150039673,9.098979489863268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9140625,0.0,1564.796875,1895.4371337890625,0.0,4300.0,0.913091003894806,1.0,0.0,3.0,1.0,0.0
17930520,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738576769828796,0.5595923066139221,0.5072684288024902,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.903579592704773,0.6192542314529419,0.5890577435493469,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896767258644104,0.4080848395824432,0.2890745997428894,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784918487071991,0.4006379842758178,0.3845416903495788,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432004570960999,0.2173581272363662,1.0064318180084229,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5855407714844,297.2034912109375,284.9914855957031,1.0,0.661047101020813,0.4972834587097168,0.4972834587097168,1.0,1.0,-3.334034442901612,1.242268443107605,2.091766119003296,0.4899924993515014,0.9398247003555298,0.9398247003555298,0.0,242.0465087890625,217.0,63169.29296875,0.0,3487.5888671875,1.0,278.8426818847656,282.93267822265625,298.2713623046875,300.3090209960937,293.1499938964844,293.1499938964844,278.54998779296875,33826.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692748308181762,3.692772150039673,9.098979489863268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9140625,0.0,1564.796875,1895.4371337890625,0.0,4300.0,0.913091003894806,1.0,0.0,3.0,1.0,0.0
17930580,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.882611870765686,0.556883692741394,0.5047273635864258,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9157980680465698,0.6208539009094238,0.5903632640838623,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993087768554688,0.408749371767044,0.2893484234809875,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941145300865173,0.4007542431354522,0.3843819499015808,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.649922251701355,0.2171245962381363,1.0037821531295776,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.5833740234375,297.2014465332031,284.9035339355469,1.0,0.6544634699821472,0.495403528213501,0.495403528213501,1.0,1.0,-3.329507350921631,1.2364929914474487,2.0930142402648926,0.4852976500988006,0.8511867523193359,0.8511867523193359,0.0,230.5883636474609,205.0,63502.75,0.0,3412.000244140625,1.0,278.5575561523437,282.8255920410156,298.30224609375,300.4195251464844,293.1499938964844,293.1499938964844,278.8500061035156,39068.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555135726928711,3.555159330368042,8.433457310275116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.447265625,0.0,1452.5308837890625,1895.4371337890625,0.0,4300.0,0.8868811726570129,1.0,0.0,3.0,1.0,0.0
17930640,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.882611870765686,0.556883692741394,0.5047273635864258,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9157980680465698,0.6208539009094238,0.5903632640838623,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993087768554688,0.408749371767044,0.2893484234809875,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941145300865173,0.4007542431354522,0.3843819499015808,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.649922251701355,0.2171245962381363,1.0037821531295776,284.9023742675781,284.95001220703125,303.6062927246094,293.760986328125,299.5833740234375,297.2014465332031,284.9035339355469,1.0,0.6544634699821472,0.495403528213501,0.495403528213501,1.0,1.0,-3.329507350921631,1.2364929914474487,2.0930142402648926,0.4852976500988006,0.8511867523193359,0.8511867523193359,0.0,230.5883636474609,205.0,63502.75,0.0,3412.000244140625,1.0,278.5575561523437,282.8255920410156,298.30224609375,300.4195251464844,293.1499938964844,293.1499938964844,278.8500061035156,39068.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555135726928711,3.555159330368042,8.433457310275116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.447265625,0.0,1452.5308837890625,1895.4371337890625,0.0,4300.0,0.8868811726570129,1.0,0.0,3.0,1.0,0.0
17930700,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875524401664734,0.5561896562576294,0.5035589337348938,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228188395500184,0.6221011877059937,0.5910452604293823,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8045846223831177,0.4094524085521698,0.2895103991031647,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.799157977104187,0.4011029005050659,0.3843054473400116,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6536749005317688,0.217163398861885,1.002381443977356,285.01251220703125,284.95001220703125,303.6156311035156,293.7510070800781,299.58465576171875,297.2042236328125,285.0133056640625,1.0,0.6510999202728271,0.494463562965393,0.494463562965393,1.0,1.0,-3.327333927154541,1.233644962310791,2.09368896484375,0.4828420281410217,0.927477240562439,0.927477240562439,0.0,224.6951141357422,205.0,62669.6484375,0.0,3373.56591796875,1.0,278.79937744140625,282.9506225585937,298.2415771484375,300.2027282714844,293.1499938964844,293.1499938964844,278.8500061035156,34272.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603760004043579,3.603783130645752,8.66572690938483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.935546875,0.0,1469.5679931640625,1895.4371337890625,0.0,4300.0,0.8953635692596436,1.0,0.0,3.0,1.0,0.0
17930760,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934811949729919,0.5556081533432007,0.5028289556503296,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309766888618468,0.623457670211792,0.5920727849006653,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105931282043457,0.4102756083011627,0.2898907661437988,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050102591514587,0.4015596807003021,0.3844751119613647,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581536531448364,0.2172957509756088,1.00169837474823,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5868225097656,297.208251953125,284.99420166015625,1.0,0.6478422284126282,0.4935281872749328,0.4935281872749328,1.0,1.0,-3.3275296688079834,1.231752872467041,2.0957767963409424,0.4808624982833862,0.9346923232078552,0.9346923232078552,0.0,218.4710388183593,193.0,62757.859375,0.0,3338.6767578125,1.0,278.84246826171875,282.9367370605469,298.2262878417969,300.23553466796875,293.1499938964844,293.1499938964844,278.54998779296875,33649.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665112257003784,3.6651358604431152,8.96329822808184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.072265625,0.0,1532.3865966796875,1895.4371337890625,0.0,4300.0,0.9067931175231934,1.0,0.0,3.0,1.0,0.0
17930820,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9046056866645812,0.5530243515968323,0.5003867149353027,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464370012283324,0.6250483393669128,0.5933629870414734,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215300440788269,0.4110812246799469,0.2902569770812988,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158093094825745,0.4017305374145508,0.3843603134155273,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669431328773499,0.2171361744403839,0.9993582367897034,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.58428955078125,297.20611572265625,284.90606689453125,1.0,0.6411391496658325,0.49165740609169,0.49165740609169,1.0,1.0,-3.3236403465271,1.2262059450149536,2.0974342823028564,0.4762479662895202,0.8478770852088928,0.8478770852088928,0.0,206.8435211181641,181.0,63120.42578125,0.0,3263.90625,1.0,278.5577697753906,282.8293151855469,298.2611389160156,300.352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38939.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531041622161865,3.5310652256011963,8.31953400393104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.64453125,0.0,1426.0819091796875,1895.4371337890625,0.0,4300.0,0.8814499974250793,1.0,0.0,3.0,1.0,0.0
17930880,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9046056866645812,0.5530243515968323,0.5003867149353027,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464370012283324,0.6250483393669128,0.5933629870414734,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215300440788269,0.4110812246799469,0.2902569770812988,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158093094825745,0.4017305374145508,0.3843603134155273,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6669431328773499,0.2171361744403839,0.9993582367897034,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.58428955078125,297.20611572265625,284.90606689453125,1.0,0.6411391496658325,0.49165740609169,0.49165740609169,1.0,1.0,-3.3236403465271,1.2262059450149536,2.0974342823028564,0.4762479662895202,0.8478770852088928,0.8478770852088928,0.0,206.8435211181641,181.0,63120.42578125,0.0,3263.90625,1.0,278.5577697753906,282.8293151855469,298.2611389160156,300.352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38939.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531041622161865,3.5310652256011963,8.31953400393104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.64453125,0.0,1426.0819091796875,1895.4371337890625,0.0,4300.0,0.8814499974250793,1.0,0.0,3.0,1.0,0.0
17930940,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193896651268004,0.5518266558647156,0.4985755383968353,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635757207870485,0.6276513338088989,0.5950713753700256,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342429995536804,0.4127407968044281,0.2908946871757507,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280237913131714,0.4025613963603973,0.3844867050647735,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.677666187286377,0.2173614352941513,0.9975326657295228,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58740234375,297.2128295898437,284.9944763183594,1.0,0.6344353556632996,0.4897865951061249,0.4897865951061249,1.0,1.0,-3.322231769561768,1.221651554107666,2.1005802154541016,0.4718707799911499,0.9299604892730712,0.9299604892730712,0.0,194.64328002929688,169.0,62415.76171875,0.0,3191.59375,1.0,278.84149169921875,282.93804931640625,298.1897277832031,300.17529296875,293.1499938964844,293.1499938964844,278.54998779296875,33659.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642446756362915,3.642470121383667,8.852780410961714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9052734375,0.0,1507.30712890625,1895.4371337890625,0.0,4300.0,0.9019214510917664,1.0,0.0,3.0,1.0,0.0
17931000,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193896651268004,0.5518266558647156,0.4985755383968353,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635757207870485,0.6276513338088989,0.5950713753700256,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342429995536804,0.4127407968044281,0.2908946871757507,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280237913131714,0.4025613963603973,0.3844867050647735,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.677666187286377,0.2173614352941513,0.9975326657295228,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58740234375,297.2128295898437,284.9944763183594,1.0,0.6344353556632996,0.4897865951061249,0.4897865951061249,1.0,1.0,-3.322231769561768,1.221651554107666,2.1005802154541016,0.4718707799911499,0.9299604892730712,0.9299604892730712,0.0,194.64328002929688,169.0,62415.76171875,0.0,3191.59375,1.0,278.84149169921875,282.93804931640625,298.1897277832031,300.17529296875,293.1499938964844,293.1499938964844,278.54998779296875,33659.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642446756362915,3.642470121383667,8.852780410961714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9052734375,0.0,1507.30712890625,1895.4371337890625,0.0,4300.0,0.9019214510917664,1.0,0.0,3.0,1.0,0.0
17931060,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354422688484192,0.5493453145027161,0.4962041079998016,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795960783958436,0.6292702555656433,0.5963708758354187,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477575778961182,0.4136960208415985,0.2913542687892914,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.840804398059845,0.4027525782585144,0.3843824565410614,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891347765922546,0.2172552645206451,0.9954019784927368,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.584716796875,297.210693359375,284.9075012207031,1.0,0.6276645064353943,0.4879497289657593,0.4879497289657593,1.0,1.0,-3.318815231323242,1.2163164615631104,2.102498769760132,0.4673512279987335,0.8449920415878296,0.8449920415878296,0.0,182.9815216064453,157.0,62802.41015625,0.0,3117.958984375,1.0,278.55792236328125,282.8317565917969,298.2282409667969,300.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,38863.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.511575222015381,3.5115983486175537,8.22805645839253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.4306640625,0.0,1405.1583251953125,1895.4371337890625,0.0,4300.0,0.8770970106124878,1.0,0.0,3.0,1.0,0.0
17931120,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354422688484192,0.5493453145027161,0.4962041079998016,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795960783958436,0.6292702555656433,0.5963708758354187,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477575778961182,0.4136960208415985,0.2913542687892914,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.840804398059845,0.4027525782585144,0.3843824565410614,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891347765922546,0.2172552645206451,0.9954019784927368,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.584716796875,297.210693359375,284.9075012207031,1.0,0.6276645064353943,0.4879497289657593,0.4879497289657593,1.0,1.0,-3.318815231323242,1.2163164615631104,2.102498769760132,0.4673512279987335,0.8449920415878296,0.8449920415878296,0.0,182.9815216064453,157.0,62802.41015625,0.0,3117.958984375,1.0,278.55792236328125,282.8317565917969,298.2282409667969,300.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,38863.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.511575222015381,3.5115983486175537,8.22805645839253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.4306640625,0.0,1405.1583251953125,1895.4371337890625,0.0,4300.0,0.8770970106124878,1.0,0.0,3.0,1.0,0.0
17931180,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547829031944276,0.5482380390167236,0.494474858045578,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960014820098876,0.6318774223327637,0.5980920791625977,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646984100341797,0.4154969453811645,0.2920928299427032,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567318320274353,0.4036076962947845,0.3845286965370178,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7030887603759766,0.2175272554159164,0.9937897324562072,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58770751953125,297.2174072265625,284.9942932128906,1.0,0.6209068298339844,0.4861128330230713,0.4861128330230713,1.0,1.0,-3.317922592163086,1.21198832988739,2.1059343814849854,0.4630800783634186,0.926127314567566,0.926127314567566,0.0,170.75531005859375,160.0,62137.74609375,0.0,3046.789306640625,1.0,278.84136962890625,282.93878173828125,298.161376953125,300.1273498535156,293.1499938964844,293.1499938964844,278.54998779296875,33608.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625415563583374,3.625438928604126,8.770187491791148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.568359375,0.0,1488.2161865234375,1895.4371337890625,0.0,4300.0,0.8980560302734375,1.0,0.0,3.0,1.0,0.0
17931240,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547829031944276,0.5482380390167236,0.494474858045578,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960014820098876,0.6318774223327637,0.5980920791625977,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646984100341797,0.4154969453811645,0.2920928299427032,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567318320274353,0.4036076962947845,0.3845286965370178,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7030887603759766,0.2175272554159164,0.9937897324562072,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58770751953125,297.2174072265625,284.9942932128906,1.0,0.6209068298339844,0.4861128330230713,0.4861128330230713,1.0,1.0,-3.317922592163086,1.21198832988739,2.1059343814849854,0.4630800783634186,0.926127314567566,0.926127314567566,0.0,170.75531005859375,160.0,62137.74609375,0.0,3046.789306640625,1.0,278.84136962890625,282.93878173828125,298.161376953125,300.1273498535156,293.1499938964844,293.1499938964844,278.54998779296875,33608.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625415563583374,3.625438928604126,8.770187491791148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.568359375,0.0,1488.2161865234375,1895.4371337890625,0.0,4300.0,0.8980560302734375,1.0,0.0,3.0,1.0,0.0
17931300,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596447944641112,0.547080397605896,0.4936584830284118,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6327626705169678,0.5976689457893372,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.869780957698822,0.4160721600055694,0.2925545871257782,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8613868355751038,0.4037609100341797,0.3847286999225616,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070292830467224,0.2175286561250686,0.9936957359313964,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.58660888671875,297.2169189453125,284.871826171875,1.0,0.6193221211433411,0.4851943850517273,0.4851943850517273,1.0,1.0,-3.317138910293579,1.2096625566482544,2.107476234436035,0.4610400795936584,0.8395065665245056,0.8395065665245056,0.0,167.61880493164062,160.0,62874.44140625,0.0,3027.3154296875,1.0,278.5984191894531,282.8013610839844,298.2066345214844,300.3246765136719,293.1499938964844,293.1499938964844,278.54998779296875,38287.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5781562328338623,3.5781800746917725,8.543029252905399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.974609375,0.0,1471.4775390625,1895.4371337890625,0.0,4300.0,0.8885705471038818,1.0,0.0,3.0,1.0,0.0
17931360,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606273174285888,0.5458326935768127,0.4924592971801758,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337800621986389,0.5953229069709778,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716446161270142,0.4165530800819397,0.2928481698036194,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629206418991089,0.4038059115409851,0.3847327530384063,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082294821739197,0.2174356579780578,0.9931668043136596,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.58526611328125,297.2161865234375,284.9076232910156,1.0,0.6181126832962036,0.4843096137046814,0.4843096137046814,1.0,1.0,-3.312585592269897,1.2059053182601929,2.106680393218994,0.4582797884941101,0.8416353464126587,0.8416353464126587,0.0,166.39659118652344,163.0,62506.9375,0.0,3010.550048828125,1.0,278.5582580566406,282.8334655761719,298.2046203613281,300.2543334960937,293.1499938964844,293.1499938964844,278.8500061035156,38884.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493878126144409,3.493901252746582,8.145332230924396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4697265625,0.0,1386.9749755859375,1895.4371337890625,0.0,4300.0,0.8731994032859802,1.0,0.0,3.0,1.0,0.0
17931420,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616615772247314,0.5447033047676086,0.4911458194255829,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373745799064636,0.5919157862663269,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744427561759949,0.4183814525604248,0.2939416766166687,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8649848699569702,0.4046056568622589,0.3852790594100952,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097302675247192,0.2176581025123596,0.9934774041175842,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5906066894531,297.2269287109375,284.9924621582031,1.0,0.6171070337295532,0.4825400412082672,0.4825400412082672,1.0,1.0,-3.309243440628052,1.200701355934143,2.108541965484619,0.4536440968513489,0.920694887638092,0.920694887638092,0.0,165.15194702148438,166.0,61837.43359375,0.0,2996.326171875,1.0,278.8412170410156,282.93914794921875,298.1420288085937,300.0880126953125,293.1499938964844,293.1499938964844,278.54998779296875,33647.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607288122177124,3.607311487197876,8.682703764861799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.5498046875,0.0,1468.7706298828125,1895.4371337890625,0.0,4300.0,0.894006609916687,1.0,0.0,3.0,1.0,0.0
17931480,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616615772247314,0.5447033047676086,0.4911458194255829,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373745799064636,0.5919157862663269,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744427561759949,0.4183814525604248,0.2939416766166687,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8649848699569702,0.4046056568622589,0.3852790594100952,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097302675247192,0.2176581025123596,0.9934774041175842,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5906066894531,297.2269287109375,284.9924621582031,1.0,0.6171070337295532,0.4825400412082672,0.4825400412082672,1.0,1.0,-3.309243440628052,1.200701355934143,2.108541965484619,0.4536440968513489,0.920694887638092,0.920694887638092,0.0,165.15194702148438,166.0,61837.43359375,0.0,2996.326171875,1.0,278.8412170410156,282.93914794921875,298.1420288085937,300.0880126953125,293.1499938964844,293.1499938964844,278.54998779296875,33647.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607288122177124,3.607311487197876,8.682703764861799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.5498046875,0.0,1468.7706298828125,1895.4371337890625,0.0,4300.0,0.894006609916687,1.0,0.0,3.0,1.0,0.0
17931540,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598228335380554,0.5423397421836853,0.489297479391098,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399981379508972,0.5929450988769531,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748376965522766,0.4194926023483276,0.2948464155197143,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647320866584778,0.404775321483612,0.3856101632118225,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093011736869812,0.2175331711769104,0.9934642314910888,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5902099609375,297.2284851074219,284.9112548828125,1.0,0.6174224615097046,0.480770468711853,0.480770468711853,1.0,1.0,-3.309727191925049,1.196987509727478,2.112739562988281,0.4497527480125427,0.8410633206367493,0.8410633206367493,0.0,165.49435424804688,169.0,62322.42578125,0.0,2999.332763671875,1.0,278.5586853027344,282.8373107910156,298.1901550292969,300.2230834960937,293.1499938964844,293.1499938964844,278.8500061035156,38558.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481553792953491,3.481576681137085,8.087969831649389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.328125,0.0,1371.9736328125,1895.4371337890625,0.0,4300.0,0.8701805472373962,1.0,0.0,3.0,1.0,0.0
17931600,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598228335380554,0.5423397421836853,0.489297479391098,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399981379508972,0.5929450988769531,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748376965522766,0.4194926023483276,0.2948464155197143,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647320866584778,0.404775321483612,0.3856101632118225,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093011736869812,0.2175331711769104,0.9934642314910888,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5902099609375,297.2284851074219,284.9112548828125,1.0,0.6174224615097046,0.480770468711853,0.480770468711853,1.0,1.0,-3.309727191925049,1.196987509727478,2.112739562988281,0.4497527480125427,0.8410633206367493,0.8410633206367493,0.0,165.49435424804688,169.0,62322.42578125,0.0,2999.332763671875,1.0,278.5586853027344,282.8373107910156,298.1901550292969,300.2230834960937,293.1499938964844,293.1499938964844,278.8500061035156,38558.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481553792953491,3.481576681137085,8.087969831649389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.328125,0.0,1371.9736328125,1895.4371337890625,0.0,4300.0,0.8701805472373962,1.0,0.0,3.0,1.0,0.0
17931660,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647052884101868,0.545191764831543,0.4907944202423095,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481746435165405,0.5860508680343628,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817631006240845,0.4255943894386291,0.2982641160488128,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708800673484802,0.4098708927631378,0.3892865478992462,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159053087234497,0.2223504930734634,1.009527325630188,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6234741210937,297.2798156738281,285.012451171875,1.0,0.619698703289032,0.4790968596935272,0.4790968596935272,1.0,1.0,-3.3310532569885254,1.2017465829849243,2.1293065547943115,0.4493041634559631,0.9383555054664612,0.9383555054664612,0.0,164.22265625,172.0,62189.4453125,0.0,3038.482421875,1.0,278.8419494628906,282.9488830566406,298.138916015625,300.09295654296875,293.1499938964844,293.1499938964844,278.54998779296875,32768.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620587348937988,3.620610475540161,8.746843036533392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8193359375,0.0,1476.704833984375,1895.4371337890625,0.0,4300.0,0.8961933851242065,1.0,0.0,3.0,1.0,0.0
17931720,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647052884101868,0.545191764831543,0.4907944202423095,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481746435165405,0.5860508680343628,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817631006240845,0.4255943894386291,0.2982641160488128,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708800673484802,0.4098708927631378,0.3892865478992462,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159053087234497,0.2223504930734634,1.009527325630188,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6234741210937,297.2798156738281,285.012451171875,1.0,0.619698703289032,0.4790968596935272,0.4790968596935272,1.0,1.0,-3.3310532569885254,1.2017465829849243,2.1293065547943115,0.4493041634559631,0.9383555054664612,0.9383555054664612,0.0,164.22265625,172.0,62189.4453125,0.0,3038.482421875,1.0,278.8419494628906,282.9488830566406,298.138916015625,300.09295654296875,293.1499938964844,293.1499938964844,278.54998779296875,32768.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620587348937988,3.620610475540161,8.746843036533392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8193359375,0.0,1476.704833984375,1895.4371337890625,0.0,4300.0,0.8961933851242065,1.0,0.0,3.0,1.0,0.0
17931780,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652707576751708,0.5446593761444092,0.4909411370754242,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654419481754303,0.5852096676826477,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849665522575378,0.4289708435535431,0.3010168671607971,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8734937906265259,0.4123951494693756,0.3922014236450195,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194982171058655,0.2250838279724121,1.0239713191986084,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6390380859375,297.3036499023437,284.9225158691406,1.0,0.6232335567474365,0.4774232804775238,0.4774232804775238,1.0,1.0,-3.354412317276001,1.2072027921676636,2.147209405899048,0.4495442509651184,0.8634511232376099,0.8634511232376099,0.0,164.981689453125,175.0,63326.875,0.0,3094.141845703125,1.0,278.557861328125,282.82843017578125,298.20782470703125,300.2911376953125,293.1499938964844,293.1499938964844,278.8500061035156,37564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5438454151153564,3.5438687801361084,8.379977316508302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1904296875,0.0,1429.60595703125,1895.4371337890625,0.0,4300.0,0.883184552192688,1.0,0.0,3.0,1.0,0.0
17931840,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652707576751708,0.5446593761444092,0.4909411370754242,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654419481754303,0.5852096676826477,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849665522575378,0.4289708435535431,0.3010168671607971,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8734937906265259,0.4123951494693756,0.3922014236450195,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194982171058655,0.2250838279724121,1.0239713191986084,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6390380859375,297.3036499023437,284.9225158691406,1.0,0.6232335567474365,0.4774232804775238,0.4774232804775238,1.0,1.0,-3.354412317276001,1.2072027921676636,2.147209405899048,0.4495442509651184,0.8634511232376099,0.8634511232376099,0.0,164.981689453125,175.0,63326.875,0.0,3094.141845703125,1.0,278.557861328125,282.82843017578125,298.20782470703125,300.2911376953125,293.1499938964844,293.1499938964844,278.8500061035156,37564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5438454151153564,3.5438687801361084,8.379977316508302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1904296875,0.0,1429.60595703125,1895.4371337890625,0.0,4300.0,0.883184552192688,1.0,0.0,3.0,1.0,0.0
17931900,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642212986946106,0.5446901917457581,0.4907359480857849,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572619080543518,0.5868493318557739,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852205872535706,0.4306634366512298,0.302113801240921,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734419345855713,0.413550466299057,0.3932311832904815,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7199803590774536,0.2261740863323211,1.029018759727478,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6449279785156,297.312744140625,285.03350830078125,1.0,0.6251422762870789,0.4765864908695221,0.4765864908695221,1.0,1.0,-3.3647634983062744,1.209384560585022,2.155378818511963,0.4493347704410553,0.946499228477478,0.946499228477478,0.0,165.94651794433594,175.0,62798.2734375,0.0,3122.643798828125,1.0,278.7994384765625,282.9502258300781,298.16558837890625,300.1148376464844,293.1499938964844,293.1499938964844,278.8500061035156,33191.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611159086227417,3.61118221282959,8.701348406248144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6357421875,0.0,1469.592041015625,1895.4371337890625,0.0,4300.0,0.8961039185523987,1.0,0.0,3.0,1.0,0.0
17931960,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633272290229796,0.5447508096694946,0.4908629655838012,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599233746528625,0.5886022448539734,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855380415916443,0.432353675365448,0.30333411693573,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734078407287598,0.4146789908409118,0.3943601250648498,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7203758358955383,0.2271750718355178,1.0338915586471558,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6487731933594,297.3204345703125,285.0169372558594,1.0,0.627160370349884,0.4754609167575836,0.4754609167575836,1.0,1.0,-3.3757095336914062,1.2111601829528809,2.1645493507385254,0.4485906660556793,0.9630447626113892,0.9630447626113892,0.0,166.9762725830078,178.0,63173.9296875,0.0,3153.013916015625,1.0,278.8425598144531,282.9350891113281,298.1673278808594,300.18359375,293.1499938964844,293.1499938964844,278.54998779296875,32547.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69164776802063,3.69167160987854,9.093557196138136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.740234375,0.0,1553.8758544921875,1895.4371337890625,0.0,4300.0,0.9120439291000366,1.0,0.0,3.0,1.0,0.0
17932020,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590231776237488,0.5431914925575256,0.4899218678474426,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632236242294312,0.5951158404350281,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840016722679138,0.4345548450946808,0.3051366209983825,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712608814239502,0.415848970413208,0.3958222568035126,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193400859832764,0.2283315956592559,1.0405819416046145,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6449584960937,297.3187866210937,284.9120178222656,1.0,0.6311770081520081,0.473209798336029,0.473209798336029,1.0,1.0,-3.3943896293640137,1.213282346725464,2.18110728263855,0.4464447498321533,0.8742819428443909,0.8742819428443909,0.0,169.860595703125,181.0,64216.8984375,0.0,3211.7861328125,1.0,278.5572814941406,282.8033752441406,298.2369689941406,300.37957763671875,293.1499938964844,293.1499938964844,278.8500061035156,37794.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6136343479156494,3.613658428192138,8.713280976735405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2529296875,0.0,1506.38134765625,1895.4371337890625,0.0,4300.0,0.8987597227096558,1.0,0.0,3.0,1.0,0.0
17932080,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590231776237488,0.5431914925575256,0.4899218678474426,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632236242294312,0.5951158404350281,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840016722679138,0.4345548450946808,0.3051366209983825,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712608814239502,0.415848970413208,0.3958222568035126,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193400859832764,0.2283315956592559,1.0405819416046145,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6449584960937,297.3187866210937,284.9120178222656,1.0,0.6311770081520081,0.473209798336029,0.473209798336029,1.0,1.0,-3.3943896293640137,1.213282346725464,2.18110728263855,0.4464447498321533,0.8742819428443909,0.8742819428443909,0.0,169.860595703125,181.0,64216.8984375,0.0,3211.7861328125,1.0,278.5572814941406,282.8033752441406,298.2369689941406,300.37957763671875,293.1499938964844,293.1499938964844,278.8500061035156,37794.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6136343479156494,3.613658428192138,8.713280976735405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2529296875,0.0,1506.38134765625,1895.4371337890625,0.0,4300.0,0.8987597227096558,1.0,0.0,3.0,1.0,0.0
17932140,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549229741096495,0.542937695980072,0.4894512891769409,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665563583374023,0.6017535924911499,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825632333755493,0.4374947249889374,0.3070715367794037,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691176772117615,0.4175396859645843,0.3973123133182525,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180256247520447,0.2295643091201782,1.04615318775177,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6430358886719,297.3202819824219,285.0139465332031,1.0,0.6351631283760071,0.4709586799144745,0.4709586799144745,1.0,1.0,-3.4126226902008057,1.215144395828247,2.1974782943725586,0.4439826011657715,0.9750957489013672,0.9750957489013672,0.0,172.7831573486328,184.0,63880.17578125,0.0,3270.361328125,1.0,278.8430480957031,282.92022705078125,298.1927185058594,300.25689697265625,293.1499938964844,293.1499938964844,278.54998779296875,32882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746669769287109,3.746694326400757,9.366646622765984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.4580078125,0.0,1619.4556884765625,1895.4371337890625,0.0,4300.0,0.924638330936432,1.0,0.0,3.0,1.0,0.0
17932200,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549229741096495,0.542937695980072,0.4894512891769409,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665563583374023,0.6017535924911499,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825632333755493,0.4374947249889374,0.3070715367794037,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691176772117615,0.4175396859645843,0.3973123133182525,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180256247520447,0.2295643091201782,1.04615318775177,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6430358886719,297.3202819824219,285.0139465332031,1.0,0.6351631283760071,0.4709586799144745,0.4709586799144745,1.0,1.0,-3.4126226902008057,1.215144395828247,2.1974782943725586,0.4439826011657715,0.9750957489013672,0.9750957489013672,0.0,172.7831573486328,184.0,63880.17578125,0.0,3270.361328125,1.0,278.8430480957031,282.92022705078125,298.1927185058594,300.25689697265625,293.1499938964844,293.1499938964844,278.54998779296875,32882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746669769287109,3.746694326400757,9.366646622765984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.4580078125,0.0,1619.4556884765625,1895.4371337890625,0.0,4300.0,0.924638330936432,1.0,0.0,3.0,1.0,0.0
17932260,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497002959251404,0.5412391424179077,0.4883823990821838,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683779954910278,0.6095430850982666,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803225159645081,0.4395166337490082,0.3087346851825714,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662421703338623,0.4184374213218689,0.3984863460063934,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160002589225769,0.2302334308624267,1.0504246950149536,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6336364746094,297.31005859375,284.9066467285156,1.0,0.6390785574913025,0.4687962234020233,0.4687962234020233,1.0,1.0,-3.429260015487671,1.2164885997772217,2.212771415710449,0.4414282441139221,0.8817076086997986,0.8817076086997986,0.0,176.0410919189453,187.0,64868.55859375,0.0,3327.768310546875,1.0,278.55670166015625,282.7872009277344,298.2601013183594,300.4458923339844,293.1499938964844,293.1499938964844,278.8500061035156,38073.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663208246231079,3.663232803344727,8.953988412940816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2451171875,0.0,1563.4847412109375,1895.4371337890625,0.0,4300.0,0.9098749160766602,1.0,0.0,3.0,1.0,0.0
