time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932320,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497002959251404,0.5412391424179077,0.4883823990821838,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683779954910278,0.6095430850982666,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803225159645081,0.4395166337490082,0.3087346851825714,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662421703338623,0.4184374213218689,0.3984863460063934,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160002589225769,0.2302334308624267,1.0504246950149536,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6336364746094,297.31005859375,284.9066467285156,1.0,0.6390785574913025,0.4687962234020233,0.4687962234020233,1.0,1.0,-3.429260015487671,1.2164885997772217,2.212771415710449,0.4414282441139221,0.8817076086997986,0.8817076086997986,0.0,176.0410919189453,187.0,64868.55859375,0.0,3327.768310546875,1.0,278.55670166015625,282.7872009277344,298.2601013183594,300.4458923339844,293.1499938964844,293.1499938964844,278.8500061035156,38073.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663208246231079,3.663232803344727,8.953988412940816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2451171875,0.0,1563.4847412109375,1895.4371337890625,0.0,4300.0,0.9098749160766602,1.0,0.0,3.0,1.0,0.0
17932380,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452674984931946,0.5409597158432007,0.4878647327423095,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707491278648376,0.6165904998779297,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787107467651367,0.4424228370189667,0.3106258809566498,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639101386070251,0.4200157225131988,0.399841696023941,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142395973205566,0.2311908900737762,1.0545793771743774,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.629150390625,297.3074951171875,285.0150756835937,1.0,0.6429089903831482,0.4666337668895721,0.4666337668895721,1.0,1.0,-3.446011066436768,1.2178088426589966,2.228202104568481,0.4386648833751678,0.9859132766723632,0.9859132766723632,0.0,179.08595275878906,190.0,64437.3671875,0.0,3384.711669921875,1.0,278.8433837890625,282.9116516113281,298.2135925292969,300.3144836425781,293.1499938964844,293.1499938964844,278.54998779296875,33079.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7874484062194815,3.787473201751709,9.571648433848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.861328125,0.0,1668.85498046875,1895.4371337890625,0.0,4300.0,0.9339995980262756,1.0,0.0,3.0,1.0,0.0
17932440,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452674984931946,0.5409597158432007,0.4878647327423095,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707491278648376,0.6165904998779297,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787107467651367,0.4424228370189667,0.3106258809566498,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639101386070251,0.4200157225131988,0.399841696023941,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142395973205566,0.2311908900737762,1.0545793771743774,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.629150390625,297.3074951171875,285.0150756835937,1.0,0.6429089903831482,0.4666337668895721,0.4666337668895721,1.0,1.0,-3.446011066436768,1.2178088426589966,2.228202104568481,0.4386648833751678,0.9859132766723632,0.9859132766723632,0.0,179.08595275878906,190.0,64437.3671875,0.0,3384.711669921875,1.0,278.8433837890625,282.9116516113281,298.2135925292969,300.3144836425781,293.1499938964844,293.1499938964844,278.54998779296875,33079.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7874484062194815,3.787473201751709,9.571648433848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.861328125,0.0,1668.85498046875,1895.4371337890625,0.0,4300.0,0.9339995980262756,1.0,0.0,3.0,1.0,0.0
17932500,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.943060576915741,0.5402030944824219,0.4875950515270233,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714638471603394,0.6200774312019348,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779560327529907,0.4435121715068817,0.311593234539032,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628075122833252,0.4205155968666076,0.4005576372146606,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.713399350643158,0.2315050810575485,1.056765913963318,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6243896484375,297.30255126953125,284.8798217773437,1.0,0.6448330283164978,0.4655525088310241,0.4655525088310241,1.0,1.0,-3.454538106918335,1.218490481376648,2.236047744750977,0.4373223483562469,0.8971611857414246,0.8971611857414246,0.0,180.6173858642578,190.0,65576.578125,0.0,3413.780517578125,1.0,278.5945739746094,282.75738525390625,298.2700500488281,300.5435485839844,293.1499938964844,293.1499938964844,278.54998779296875,36666.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771893978118897,3.771919250488281,9.493190873399726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2705078125,0.0,1678.213134765625,1895.4371337890625,0.0,4300.0,0.931218147277832,1.0,0.0,3.0,1.0,0.0
17932560,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399884939193726,0.5392537713050842,0.4867969453334808,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718412637710571,0.6243897080421448,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765562772750854,0.4444398880004883,0.3122876584529876,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611124157905579,0.4208459556102752,0.4009524285793304,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120302319526672,0.2316851615905761,1.0580021142959597,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6180419921875,297.29510498046875,284.9042663574219,1.0,0.6466661691665649,0.464487224817276,0.464487224817276,1.0,1.0,-3.4615633487701416,1.2186096906661987,2.2429535388946533,0.4357288181781769,0.8897829651832581,0.8897829651832581,0.0,182.36219787597656,193.0,65430.30859375,0.0,3440.687744140625,1.0,278.5567626953125,282.7755432128906,298.2801208496094,300.502197265625,293.1499938964844,293.1499938964844,278.8500061035156,38089.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70498275756836,3.705007553100586,9.159371074929368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.359375,0.0,1611.0699462890625,1895.4371337890625,0.0,4300.0,0.9192447066307068,1.0,0.0,3.0,1.0,0.0
17932620,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356235265731812,0.5389873385429382,0.486280083656311,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736504435539246,0.6313194632530212,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750866055488586,0.4473783373832702,0.3141925632953644,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589096665382385,0.4223868548870086,0.4022628664970398,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101820707321167,0.2325279712677002,1.0615776777267456,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6128845214844,297.2919006347656,285.0171813964844,1.0,0.650348424911499,0.4623566269874573,0.4623566269874573,1.0,1.0,-3.4774394035339355,1.2195056676864624,2.2579338550567627,0.4326588809490204,0.9969721436500548,0.9969721436500548,0.0,185.3857421875,196.0,64932.43359375,0.0,3496.412841796875,1.0,278.8436584472656,282.9050598144531,298.23309326171875,300.3661499023437,293.1499938964844,293.1499938964844,278.54998779296875,33200.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822896480560303,3.822921752929688,9.751656762091443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.8134765625,0.0,1712.2281494140625,1895.4371337890625,0.0,4300.0,0.942108392715454,1.0,0.0,3.0,1.0,0.0
17932680,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356235265731812,0.5389873385429382,0.486280083656311,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736504435539246,0.6313194632530212,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750866055488586,0.4473783373832702,0.3141925632953644,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589096665382385,0.4223868548870086,0.4022628664970398,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101820707321167,0.2325279712677002,1.0615776777267456,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6128845214844,297.2919006347656,285.0171813964844,1.0,0.650348424911499,0.4623566269874573,0.4623566269874573,1.0,1.0,-3.4774394035339355,1.2195056676864624,2.2579338550567627,0.4326588809490204,0.9969721436500548,0.9969721436500548,0.0,185.3857421875,196.0,64932.43359375,0.0,3496.412841796875,1.0,278.8436584472656,282.9050598144531,298.23309326171875,300.3661499023437,293.1499938964844,293.1499938964844,278.54998779296875,33200.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822896480560303,3.822921752929688,9.751656762091443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.8134765625,0.0,1712.2281494140625,1895.4371337890625,0.0,4300.0,0.942108392715454,1.0,0.0,3.0,1.0,0.0
17932740,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.93009352684021,0.5372797250747681,0.4852373898029327,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6742507219314575,0.6378903985023499,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727965354919434,0.4494118988513946,0.3158827722072601,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559819459915161,0.4231705069541931,0.4033514857292175,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.707655668258667,0.2329268902540207,1.0646318197250366,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6012268066406,297.2792053222656,284.90093994140625,1.0,0.6539069414138794,0.4602260589599609,0.4602260589599609,1.0,1.0,-3.4911067485809326,1.2194616794586182,2.2716450691223145,0.4293017983436584,0.8972286581993103,0.8972286581993103,0.0,188.8286590576172,199.0,65936.09375,0.0,3549.768310546875,1.0,278.5561218261719,282.76385498046875,298.2998962402344,300.5546569824219,293.1499938964844,293.1499938964844,278.8500061035156,38139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743368148803711,3.743393421173096,9.35014554670488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.892578125,0.0,1655.96337890625,1895.4371337890625,0.0,4300.0,0.9277129769325256,1.0,0.0,3.0,1.0,0.0
17932800,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.93009352684021,0.5372797250747681,0.4852373898029327,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6742507219314575,0.6378903985023499,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727965354919434,0.4494118988513946,0.3158827722072601,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559819459915161,0.4231705069541931,0.4033514857292175,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.707655668258667,0.2329268902540207,1.0646318197250366,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6012268066406,297.2792053222656,284.90093994140625,1.0,0.6539069414138794,0.4602260589599609,0.4602260589599609,1.0,1.0,-3.4911067485809326,1.2194616794586182,2.2716450691223145,0.4293017983436584,0.8972286581993103,0.8972286581993103,0.0,188.8286590576172,199.0,65936.09375,0.0,3549.768310546875,1.0,278.5561218261719,282.76385498046875,298.2998962402344,300.5546569824219,293.1499938964844,293.1499938964844,278.8500061035156,38139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743368148803711,3.743393421173096,9.35014554670488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.892578125,0.0,1655.96337890625,1895.4371337890625,0.0,4300.0,0.9277129769325256,1.0,0.0,3.0,1.0,0.0
17932860,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245648980140686,0.5369930863380432,0.4847265183925628,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967641234397888,0.676173746585846,0.640073299407959,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704068064689636,0.4523637294769287,0.3178159594535827,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.852902352809906,0.4246503114700317,0.4046333134174347,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704880952835083,0.2336738556623459,1.067911148071289,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59722900390625,297.2784423828125,285.0157470703125,1.0,0.6570544838905334,0.4581358730792999,0.4581358730792999,1.0,1.0,-3.500939130783081,1.2179960012435913,2.28294324874878,0.4251694977283478,1.0,1.0,0.0,192.413803100586,202.0,65297.69140625,0.0,3595.01953125,1.0,278.8438720703125,282.89752197265625,298.2513427734375,300.40997314453125,293.1499938964844,293.1499938964844,278.54998779296875,33442.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8514678478240967,3.851493358612061,9.897963764160522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.5830078125,0.0,1748.8818359375,1895.4371337890625,0.0,4300.0,0.9487097859382628,1.0,0.0,3.0,1.0,0.0
17932920,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245648980140686,0.5369930863380432,0.4847265183925628,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967641234397888,0.676173746585846,0.640073299407959,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704068064689636,0.4523637294769287,0.3178159594535827,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.852902352809906,0.4246503114700317,0.4046333134174347,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704880952835083,0.2336738556623459,1.067911148071289,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59722900390625,297.2784423828125,285.0157470703125,1.0,0.6570544838905334,0.4581358730792999,0.4581358730792999,1.0,1.0,-3.500939130783081,1.2179960012435913,2.28294324874878,0.4251694977283478,1.0,1.0,0.0,192.413803100586,202.0,65297.69140625,0.0,3595.01953125,1.0,278.8438720703125,282.89752197265625,298.2513427734375,300.40997314453125,293.1499938964844,293.1499938964844,278.54998779296875,33442.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8514678478240967,3.851493358612061,9.897963764160522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.5830078125,0.0,1748.8818359375,1895.4371337890625,0.0,4300.0,0.9487097859382628,1.0,0.0,3.0,1.0,0.0
17932980,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183669686317444,0.5352738499641418,0.4836955964565277,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935743808746338,0.6773635745048523,0.6415937542915344,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675413727760315,0.4544075131416321,0.3195323348045349,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494336605072021,0.4253715574741363,0.4056901335716247,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017506957054138,0.2339913696050644,1.0707117319107056,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5878295898437,297.27001953125,284.89715576171875,1.0,0.659934401512146,0.4560457170009613,0.4560457170009613,1.0,1.0,-3.508235216140747,1.2154947519302368,2.2927403450012207,0.4207450449466705,0.9000444412231445,0.9000444412231445,0.0,196.2122344970703,205.0,66208.4375,0.0,3635.5859375,1.0,278.5567932128906,282.7557373046875,298.3154296875,300.59014892578125,293.1499938964844,293.1499938964844,278.25,38279.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76667594909668,3.766701459884644,9.466943424740748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.5166015625,0.0,1684.4927978515625,1895.4371337890625,0.0,4300.0,0.933021366596222,1.0,0.0,3.0,1.0,0.0
17933040,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183669686317444,0.5352738499641418,0.4836955964565277,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935743808746338,0.6773635745048523,0.6415937542915344,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675413727760315,0.4544075131416321,0.3195323348045349,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494336605072021,0.4253715574741363,0.4056901335716247,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017506957054138,0.2339913696050644,1.0707117319107056,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5878295898437,297.27001953125,284.89715576171875,1.0,0.659934401512146,0.4560457170009613,0.4560457170009613,1.0,1.0,-3.508235216140747,1.2154947519302368,2.2927403450012207,0.4207450449466705,0.9000444412231445,0.9000444412231445,0.0,196.2122344970703,205.0,66208.4375,0.0,3635.5859375,1.0,278.5567932128906,282.7557373046875,298.3154296875,300.59014892578125,293.1499938964844,293.1499938964844,278.25,38279.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76667594909668,3.766701459884644,9.466943424740748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.5166015625,0.0,1684.4927978515625,1895.4371337890625,0.0,4300.0,0.933021366596222,1.0,0.0,3.0,1.0,0.0
17933100,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.915054202079773,0.5343011021614075,0.4829657971858978,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9917840957641602,0.6778602600097656,0.642192542552948,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659047484397888,0.4553211629390716,0.3202593028545379,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475021123886108,0.425595223903656,0.4060295522212982,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999562978744507,0.2340378910303115,1.07145893573761,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5825500488281,297.2651062011719,284.8284912109375,1.0,0.6611865758895874,0.455000638961792,0.455000638961792,1.0,1.0,-3.510259866714477,1.2136121988296509,2.296647787094116,0.4182141125202179,0.8201901912689209,0.8201901912689209,0.0,198.1488800048828,205.0,66547.4921875,0.0,3652.1708984375,1.0,278.2989196777344,282.6689147949219,298.3480834960937,300.72528076171875,293.1499938964844,293.1499938964844,278.25,42926.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633267641067505,3.633292675018311,8.808218581179972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.3935546875,0.0,1566.2191162109375,1895.4371337890625,0.0,4300.0,0.9044272899627686,1.0,0.0,3.0,1.0,0.0
17933160,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119814038276672,0.5336595773696899,0.4822473526000976,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9900898337364196,0.678625762462616,0.6427914500236511,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644171953201294,0.4564475417137146,0.3209820091724396,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457008004188538,0.4259695410728454,0.4063390791416168,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982502937316895,0.2341542392969131,1.0720367431640625,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.57916259765625,297.2625732421875,284.8929443359375,1.0,0.6623622179031372,0.4540406465530395,0.4540406465530395,1.0,1.0,-3.512048959732056,1.211836814880371,2.300212144851685,0.4157924354076385,0.8368135094642639,0.8368135094642639,0.0,199.9794158935547,208.0,66224.359375,0.0,3667.561767578125,1.0,278.2580871582031,282.7259521484375,298.3362121582031,300.6284484863281,293.1499938964844,293.1499938964844,278.54998779296875,40599.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540803909301758,3.540827751159668,8.365599910575838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.7626953125,0.0,1448.427490234375,1895.4371337890625,0.0,4300.0,0.8852311968803406,1.0,0.0,3.0,1.0,0.0
17933220,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9090995192527772,0.533665657043457,0.4820818603038788,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888903498649596,0.6813436150550842,0.6451547145843506,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639681339263916,0.4596675336360931,0.3231155276298523,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444089293479919,0.4275625348091125,0.4077182114124298,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969584822654724,0.2349292933940887,1.0752298831939695,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5801696777344,297.2686767578125,284.9985046386719,1.0,0.6650398373603821,0.452120691537857,0.452120691537857,1.0,1.0,-3.5227484703063965,1.210969090461731,2.311779499053955,0.4120197594165802,0.9274449348449708,0.9274449348449708,0.0,202.4174346923828,211.0,65667.2890625,0.0,3708.647216796875,1.0,278.5415344238281,282.84979248046875,298.27691650390625,300.4624328613281,293.1499938964844,293.1499938964844,278.25,33982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643168210983277,3.643191814422608,8.856287649905425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.1689453125,0.0,1510.5164794921875,1895.4371337890625,0.0,4300.0,0.9025003910064696,1.0,0.0,3.0,1.0,0.0
17933280,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9090995192527772,0.533665657043457,0.4820818603038788,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888903498649596,0.6813436150550842,0.6451547145843506,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639681339263916,0.4596675336360931,0.3231155276298523,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444089293479919,0.4275625348091125,0.4077182114124298,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969584822654724,0.2349292933940887,1.0752298831939695,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5801696777344,297.2686767578125,284.9985046386719,1.0,0.6650398373603821,0.452120691537857,0.452120691537857,1.0,1.0,-3.5227484703063965,1.210969090461731,2.311779499053955,0.4120197594165802,0.9274449348449708,0.9274449348449708,0.0,202.4174346923828,211.0,65667.2890625,0.0,3708.647216796875,1.0,278.5415344238281,282.84979248046875,298.27691650390625,300.4624328613281,293.1499938964844,293.1499938964844,278.25,33982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643168210983277,3.643191814422608,8.856287649905425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.1689453125,0.0,1510.5164794921875,1895.4371337890625,0.0,4300.0,0.9025003910064696,1.0,0.0,3.0,1.0,0.0
17933340,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047662019729614,0.5322775840759277,0.4812432527542114,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865385293960572,0.6828805804252625,0.6469866037368774,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623101115226746,0.462002158164978,0.3249737322330475,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420616388320923,0.4284331798553467,0.4088413417339325,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947613954544067,0.2353187948465347,1.078080177307129,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.573974609375,297.26434326171875,284.9181823730469,1.0,0.6677235960960388,0.4502007067203522,0.4502007067203522,1.0,1.0,-3.530966281890869,1.2090942859649658,2.321871995925904,0.4080415964126587,0.8540262579917908,0.8540262579917908,0.0,205.61831665039065,214.0,66353.6875,0.0,3748.36181640625,1.0,278.25787353515625,282.7447814941406,298.3339538574219,300.6213073730469,293.1499938964844,293.1499938964844,278.54998779296875,38294.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5343258380889893,3.534349203109741,8.335016445926158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.478515625,0.0,1424.86669921875,1895.4371337890625,0.0,4300.0,0.881658136844635,1.0,0.0,3.0,1.0,0.0
17933400,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047662019729614,0.5322775840759277,0.4812432527542114,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865385293960572,0.6828805804252625,0.6469866037368774,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623101115226746,0.462002158164978,0.3249737322330475,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420616388320923,0.4284331798553467,0.4088413417339325,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947613954544067,0.2353187948465347,1.078080177307129,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.573974609375,297.26434326171875,284.9181823730469,1.0,0.6677235960960388,0.4502007067203522,0.4502007067203522,1.0,1.0,-3.530966281890869,1.2090942859649658,2.321871995925904,0.4080415964126587,0.8540262579917908,0.8540262579917908,0.0,205.61831665039065,214.0,66353.6875,0.0,3748.36181640625,1.0,278.25787353515625,282.7447814941406,298.3339538574219,300.6213073730469,293.1499938964844,293.1499938964844,278.54998779296875,38294.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5343258380889893,3.534349203109741,8.335016445926158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.478515625,0.0,1424.86669921875,1895.4371337890625,0.0,4300.0,0.881658136844635,1.0,0.0,3.0,1.0,0.0
17933460,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016417264938354,0.5320264101028442,0.4808605313301086,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849138259887696,0.6853192448616028,0.6491312980651855,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615105748176575,0.4651155173778534,0.3270559310913086,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.840458333492279,0.4298833310604095,0.4101341962814331,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693200945854187,0.2360236644744873,1.0811834335327148,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5734558105469,297.2684631347656,285.00445556640625,1.0,0.6704290509223938,0.4482863843441009,0.4482863843441009,1.0,1.0,-3.540870189666748,1.2078266143798828,2.333043575286865,0.4041185677051544,0.941280961036682,0.941280961036682,0.0,208.35983276367188,217.0,65918.7421875,0.0,3789.71728515625,1.0,278.5415954589844,282.8502502441406,298.2887268066406,300.48699951171875,293.1499938964844,293.1499938964844,278.25,33268.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579413414001465,3.6579649448394775,8.928259376261849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.4599609375,0.0,1521.5361328125,1895.4371337890625,0.0,4300.0,0.9051921963691713,1.0,0.0,3.0,1.0,0.0
17933520,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016417264938354,0.5320264101028442,0.4808605313301086,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849138259887696,0.6853192448616028,0.6491312980651855,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615105748176575,0.4651155173778534,0.3270559310913086,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.840458333492279,0.4298833310604095,0.4101341962814331,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693200945854187,0.2360236644744873,1.0811834335327148,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5734558105469,297.2684631347656,285.00445556640625,1.0,0.6704290509223938,0.4482863843441009,0.4482863843441009,1.0,1.0,-3.540870189666748,1.2078266143798828,2.333043575286865,0.4041185677051544,0.941280961036682,0.941280961036682,0.0,208.35983276367188,217.0,65918.7421875,0.0,3789.71728515625,1.0,278.5415954589844,282.8502502441406,298.2887268066406,300.48699951171875,293.1499938964844,293.1499938964844,278.25,33268.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579413414001465,3.6579649448394775,8.928259376261849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.4599609375,0.0,1521.5361328125,1895.4371337890625,0.0,4300.0,0.9051921963691713,1.0,0.0,3.0,1.0,0.0
17933580,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972591161727905,0.5304566025733948,0.4798601865768432,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821876883506776,0.6865774393081665,0.6507138609886169,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596304059028625,0.467348039150238,0.3288506269454956,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837893545627594,0.4305823743343353,0.4111110866069793,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907652616500854,0.2362905740737915,1.0835802555084229,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5657653808594,297.2622375488281,284.9129943847656,1.0,0.6730335354804993,0.4463720619678497,0.4463720619678497,1.0,1.0,-3.5477964878082275,1.2053782939910889,2.3424181938171387,0.3999117612838745,0.8590925335884094,0.8590925335884094,0.0,211.773681640625,220.0,66650.2109375,0.0,3827.830810546875,1.0,278.2576904296875,282.7348022460937,298.3505249023437,300.656494140625,293.1499938964844,293.1499938964844,278.54998779296875,38186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557584285736084,3.557607889175415,8.445078947261209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.9716796875,0.0,1448.7039794921875,1895.4371337890625,0.0,4300.0,0.8866564035415649,1.0,0.0,3.0,1.0,0.0
17933640,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972591161727905,0.5304566025733948,0.4798601865768432,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821876883506776,0.6865774393081665,0.6507138609886169,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596304059028625,0.467348039150238,0.3288506269454956,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837893545627594,0.4305823743343353,0.4111110866069793,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907652616500854,0.2362905740737915,1.0835802555084229,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5657653808594,297.2622375488281,284.9129943847656,1.0,0.6730335354804993,0.4463720619678497,0.4463720619678497,1.0,1.0,-3.5477964878082275,1.2053782939910889,2.3424181938171387,0.3999117612838745,0.8590925335884094,0.8590925335884094,0.0,211.773681640625,220.0,66650.2109375,0.0,3827.830810546875,1.0,278.2576904296875,282.7348022460937,298.3505249023437,300.656494140625,293.1499938964844,293.1499938964844,278.54998779296875,38186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557584285736084,3.557607889175415,8.445078947261209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.9716796875,0.0,1448.7039794921875,1895.4371337890625,0.0,4300.0,0.8866564035415649,1.0,0.0,3.0,1.0,0.0
17933700,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8952881097793579,0.5302553772926331,0.4794288575649261,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809586405754088,0.6876603960990906,0.6515117287635803,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.858863890171051,0.4688521325588226,0.32976895570755,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367477655410767,0.4312070608139038,0.4115780591964721,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896361112594604,0.2365563511848449,1.084566593170166,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.564697265625,297.2633361816406,285.0189208984375,1.0,0.6742696762084961,0.4454149007797241,0.4454149007797241,1.0,1.0,-3.5510828495025635,1.2040801048278809,2.3470027446746826,0.3976445198059082,0.9357569813728333,0.9357569813728333,0.0,213.3493194580078,220.0,65933.8515625,0.0,3845.70947265625,1.0,278.49957275390625,282.8565673828125,298.3060302734375,300.4642333984375,293.1499938964844,293.1499938964844,278.54998779296875,33790.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6133527755737305,3.6133759021759033,8.711922419024631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.8134765625,0.0,1476.4151611328125,1895.4371337890625,0.0,4300.0,0.8970033526420593,1.0,0.0,3.0,1.0,0.0
17933760,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941248059272766,0.5301557779312134,0.4793989360332489,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.980396330356598,0.6888545751571655,0.6526743173599243,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.858788788318634,0.4704574942588806,0.3309108018875122,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362255096435547,0.4319328963756561,0.4122899174690246,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6890970468521118,0.2369027733802795,1.0862257480621338,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5646667480469,297.2657775878906,285.0013122558594,1.0,0.6756252646446228,0.4444762170314789,0.4444762170314789,1.0,1.0,-3.556668996810913,1.2036666870117188,2.3530023097991943,0.3958077430725097,0.9456958770751952,0.9456958770751952,0.0,214.580078125,223.0,66209.640625,0.0,3867.353271484375,1.0,278.542236328125,282.8465576171875,298.3055114746094,300.52178955078125,293.1499938964844,293.1499938964844,278.25,33285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678889274597168,3.678913116455078,9.030810019794444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.3154296875,0.0,1545.0731201171875,1895.4371337890625,0.0,4300.0,0.9097444415092468,1.0,0.0,3.0,1.0,0.0
17933820,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899209499359131,0.528581440448761,0.4783906638622284,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776372313499452,0.6899923086166382,0.6541404724121094,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570513725280762,0.4727135896682739,0.3327195644378662,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337696194648743,0.4325670301914215,0.4132014811038971,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867157220840454,0.2371030151844024,1.0883052349090576,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5567626953125,297.2593078613281,284.91033935546875,1.0,0.6781308650970459,0.4425988495349884,0.4425988495349884,1.0,1.0,-3.563002109527588,1.2010011672973633,2.3620009422302246,0.3915466666221618,0.8618695139884949,0.8618695139884949,0.0,217.9773101806641,226.0,66902.7109375,0.0,3904.15478515625,1.0,278.2580871582031,282.72802734375,298.3672180175781,300.68951416015625,293.1499938964844,293.1499938964844,278.54998779296875,38165.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5770089626312256,3.5770325660705566,8.537551821063971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.9765625,0.0,1469.34912109375,1895.4371337890625,0.0,4300.0,0.8909191489219666,1.0,0.0,3.0,1.0,0.0
17933880,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899209499359131,0.528581440448761,0.4783906638622284,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776372313499452,0.6899923086166382,0.6541404724121094,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570513725280762,0.4727135896682739,0.3327195644378662,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337696194648743,0.4325670301914215,0.4132014811038971,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867157220840454,0.2371030151844024,1.0883052349090576,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5567626953125,297.2593078613281,284.91033935546875,1.0,0.6781308650970459,0.4425988495349884,0.4425988495349884,1.0,1.0,-3.563002109527588,1.2010011672973633,2.3620009422302246,0.3915466666221618,0.8618695139884949,0.8618695139884949,0.0,217.9773101806641,226.0,66902.7109375,0.0,3904.15478515625,1.0,278.2580871582031,282.72802734375,298.3672180175781,300.68951416015625,293.1499938964844,293.1499938964844,278.54998779296875,38165.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5770089626312256,3.5770325660705566,8.537551821063971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.9765625,0.0,1469.34912109375,1895.4371337890625,0.0,4300.0,0.8909191489219666,1.0,0.0,3.0,1.0,0.0
17933940,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869795203208923,0.5282955765724182,0.4779467582702636,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758787751197816,0.6921828985214233,0.6560190916061401,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563649654388428,0.4758787155151367,0.3348172903060913,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322189450263977,0.4338799118995666,0.4143427610397339,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851263642311096,0.2376710623502731,1.090735673904419,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5556945800781,297.2629699707031,285.002197265625,1.0,0.6806442737579346,0.4407214522361755,0.4407214522361755,1.0,1.0,-3.57153868675232,1.1991201639175415,2.3724186420440674,0.3873637020587921,0.9497155547142028,0.9497155547142028,0.0,220.7386474609375,229.0,66387.546875,0.0,3942.8759765625,1.0,278.5419006347656,282.8397827148437,298.3226928710937,300.5516357421875,293.1499938964844,293.1499938964844,278.25,33379.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6930902004241934,3.693114280700684,9.100664897232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.1083984375,0.0,1561.7977294921875,1895.4371337890625,0.0,4300.0,0.913169264793396,1.0,0.0,3.0,1.0,0.0
17934000,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869795203208923,0.5282955765724182,0.4779467582702636,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758787751197816,0.6921828985214233,0.6560190916061401,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563649654388428,0.4758787155151367,0.3348172903060913,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322189450263977,0.4338799118995666,0.4143427610397339,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851263642311096,0.2376710623502731,1.090735673904419,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5556945800781,297.2629699707031,285.002197265625,1.0,0.6806442737579346,0.4407214522361755,0.4407214522361755,1.0,1.0,-3.57153868675232,1.1991201639175415,2.3724186420440674,0.3873637020587921,0.9497155547142028,0.9497155547142028,0.0,220.7386474609375,229.0,66387.546875,0.0,3942.8759765625,1.0,278.5419006347656,282.8397827148437,298.3226928710937,300.5516357421875,293.1499938964844,293.1499938964844,278.25,33379.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6930902004241934,3.693114280700684,9.100664897232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.1083984375,0.0,1561.7977294921875,1895.4371337890625,0.0,4300.0,0.913169264793396,1.0,0.0,3.0,1.0,0.0
17934060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.882984459400177,0.5267300009727478,0.47695192694664,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731266498565674,0.6932233572006226,0.6574013233184814,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547917604446411,0.4781777262687683,0.3366596400737762,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298904895782471,0.4344726502895355,0.4152191579341888,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828420758247375,0.2378310859203338,1.0926390886306765,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5477294921875,297.25653076171875,284.9096069335937,1.0,0.6830853223800659,0.4388714432716369,0.4388714432716369,1.0,1.0,-3.577573776245117,1.1963282823562622,2.381245374679565,0.3830447494983673,0.864521324634552,0.864521324634552,0.0,224.11080932617188,232.0,67115.4921875,0.0,3979.025146484375,1.0,278.2574157714844,282.72332763671875,298.384765625,300.7209167480469,293.1499938964844,293.1499938964844,278.54998779296875,38290.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591101884841919,3.591125726699829,8.604957884017495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6513671875,0.0,1485.4869384765625,1895.4371337890625,0.0,4300.0,0.8941582441329956,1.0,0.0,3.0,1.0,0.0
17934120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.882984459400177,0.5267300009727478,0.47695192694664,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731266498565674,0.6932233572006226,0.6574013233184814,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547917604446411,0.4781777262687683,0.3366596400737762,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298904895782471,0.4344726502895355,0.4152191579341888,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828420758247375,0.2378310859203338,1.0926390886306765,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5477294921875,297.25653076171875,284.9096069335937,1.0,0.6830853223800659,0.4388714432716369,0.4388714432716369,1.0,1.0,-3.577573776245117,1.1963282823562622,2.381245374679565,0.3830447494983673,0.864521324634552,0.864521324634552,0.0,224.11080932617188,232.0,67115.4921875,0.0,3979.025146484375,1.0,278.2574157714844,282.72332763671875,298.384765625,300.7209167480469,293.1499938964844,293.1499938964844,278.54998779296875,38290.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591101884841919,3.591125726699829,8.604957884017495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6513671875,0.0,1485.4869384765625,1895.4371337890625,0.0,4300.0,0.8941582441329956,1.0,0.0,3.0,1.0,0.0
