time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934180,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801800608634949,0.5264551043510437,0.4765087366104126,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713603854179382,0.6953271627426147,0.6591883897781372,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542091846466064,0.4814006686210632,0.3387905657291412,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284083008766174,0.4357501268386841,0.4163208603858948,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813033223152161,0.2383643090724945,1.0948946475982666,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5467224121094,297.2603759765625,285.0028381347656,1.0,0.6855385899543762,0.4370214343070984,0.4370214343070984,1.0,1.0,-3.585782766342163,1.1943100690841677,2.391472578048706,0.3787815868854522,0.9535698890686036,0.9535698890686036,0.0,226.8594207763672,235.0,66591.1015625,0.0,4017.1328125,1.0,278.5419921875,282.836669921875,298.3401794433594,300.5822448730469,293.1499938964844,293.1499938964844,278.25,33406.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70704984664917,3.707073926925659,9.169594363811484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8212890625,0.0,1577.862060546875,1895.4371337890625,0.0,4300.0,0.91634863615036,1.0,0.0,3.0,1.0,0.0
17934240,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801800608634949,0.5264551043510437,0.4765087366104126,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713603854179382,0.6953271627426147,0.6591883897781372,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542091846466064,0.4814006686210632,0.3387905657291412,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284083008766174,0.4357501268386841,0.4163208603858948,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813033223152161,0.2383643090724945,1.0948946475982666,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5467224121094,297.2603759765625,285.0028381347656,1.0,0.6855385899543762,0.4370214343070984,0.4370214343070984,1.0,1.0,-3.585782766342163,1.1943100690841677,2.391472578048706,0.3787815868854522,0.9535698890686036,0.9535698890686036,0.0,226.8594207763672,235.0,66591.1015625,0.0,4017.1328125,1.0,278.5419921875,282.836669921875,298.3401794433594,300.5822448730469,293.1499938964844,293.1499938964844,278.25,33406.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70704984664917,3.707073926925659,9.169594363811484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8212890625,0.0,1577.862060546875,1895.4371337890625,0.0,4300.0,0.91634863615036,1.0,0.0,3.0,1.0,0.0
17934300,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786619901657104,0.5257297158241272,0.4762362837791443,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703590273857116,0.6958723664283752,0.6600529551506042,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538258671760559,0.4826201200485229,0.3398505747318268,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275969624519348,0.4360862076282501,0.4168828427791595,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.680494487285614,0.2384761422872543,1.0961682796478271,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.543212890625,297.25787353515625,284.8778991699219,1.0,0.6868072748184204,0.4360964298248291,0.4360964298248291,1.0,1.0,-3.5899853706359863,1.193310260772705,2.396675109863281,0.3767743706703186,0.8675260543823242,0.8675260543823242,0.0,228.3495330810547,235.0,67562.8671875,0.0,4037.200439453125,1.0,278.29638671875,282.6939392089844,298.394287109375,300.80291748046875,293.1499938964844,293.1499938964844,278.25,37508.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6758434772491455,3.675867795944214,9.015862474370806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.1640625,0.0,1573.4810791015625,1895.4371337890625,0.0,4300.0,0.9100803732872008,1.0,0.0,3.0,1.0,0.0
17934360,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763654828071594,0.5248920917510986,0.4755222499370575,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968598484992981,0.696265697479248,0.6604831218719482,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527688384056091,0.4837406575679779,0.3406658470630646,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261721134185791,0.4362983405590057,0.417160153388977,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6790992021560669,0.238487496972084,1.0966432094573977,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5386657714844,297.25390625,284.9088439941406,1.0,0.6879252791404724,0.4351974725723266,0.4351974725723266,1.0,1.0,-3.59153151512146,1.1914002895355225,2.400131225585937,0.3743928372859955,0.867203950881958,0.867203950881958,0.0,230.2227935791016,238.0,67324.921875,0.0,4052.735107421875,1.0,278.2574462890625,282.71893310546875,298.40264892578125,300.7525634765625,293.1499938964844,293.1499938964844,278.54998779296875,38329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6056103706359854,3.605634450912476,8.674628588778432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.76953125,0.0,1501.5599365234375,1895.4371337890625,0.0,4300.0,0.8974041938781738,1.0,0.0,3.0,1.0,0.0
17934420,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736783862113953,0.5246247053146362,0.4750747680664062,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668108224868774,0.6982804536819458,0.6621747016906738,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522692322731018,0.4870214760303497,0.3428289890289306,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247348666191101,0.4375383257865906,0.4182195365428924,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6775999665260315,0.2389886677265167,1.0987367630004885,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5378723144531,297.2578430175781,285.0028381347656,1.0,0.6903243064880371,0.4333995580673218,0.4333995580673218,1.0,1.0,-3.5994131565093994,1.1893209218978882,2.410092353820801,0.3701106309890747,0.957288384437561,0.957288384437561,0.0,232.9694366455078,241.0,66792.453125,0.0,4090.267578125,1.0,278.5428466796875,282.833251953125,298.35791015625,300.61328125,293.1499938964844,293.1499938964844,278.25,33379.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7223775386810303,3.722401857376098,9.24557923553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3193359375,0.0,1595.1990966796875,1895.4371337890625,0.0,4300.0,0.9195154905319214,1.0,0.0,3.0,1.0,0.0
17934480,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736783862113953,0.5246247053146362,0.4750747680664062,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668108224868774,0.6982804536819458,0.6621747016906738,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522692322731018,0.4870214760303497,0.3428289890289306,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247348666191101,0.4375383257865906,0.4182195365428924,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6775999665260315,0.2389886677265167,1.0987367630004885,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5378723144531,297.2578430175781,285.0028381347656,1.0,0.6903243064880371,0.4333995580673218,0.4333995580673218,1.0,1.0,-3.5994131565093994,1.1893209218978882,2.410092353820801,0.3701106309890747,0.957288384437561,0.957288384437561,0.0,232.9694366455078,241.0,66792.453125,0.0,4090.267578125,1.0,278.5428466796875,282.833251953125,298.35791015625,300.61328125,293.1499938964844,293.1499938964844,278.25,33379.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7223775386810303,3.722401857376098,9.24557923553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3193359375,0.0,1595.1990966796875,1895.4371337890625,0.0,4300.0,0.9195154905319214,1.0,0.0,3.0,1.0,0.0
17934540,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700231313705444,0.5230545997619629,0.4740935266017914,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640270471572876,0.6991099715232849,0.6633806824684143,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850938081741333,0.4893975257873535,0.34473717212677,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225623965263367,0.4380370080471039,0.419020801782608,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754631996154785,0.2390756160020828,1.1003457307815552,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52978515625,297.2513122558594,284.9078674316406,1.0,0.6926612854003906,0.4316016435623169,0.4316016435623169,1.0,1.0,-3.6048874855041504,1.1863189935684204,2.4185683727264404,0.3655427098274231,0.8699326515197754,0.8699326515197754,0.0,236.3302764892578,244.0,67534.8828125,0.0,4125.3681640625,1.0,278.2572021484375,282.7144470214844,298.4213562011719,300.7845153808594,293.1499938964844,293.1499938964844,278.54998779296875,38316.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6203458309173584,3.620369911193848,8.745676609578368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4912109375,0.0,1517.620849609375,1895.4371337890625,0.0,4300.0,0.9006516933441162,1.0,0.0,3.0,1.0,0.0
17934600,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700231313705444,0.5230545997619629,0.4740935266017914,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640270471572876,0.6991099715232849,0.6633806824684143,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850938081741333,0.4893975257873535,0.34473717212677,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225623965263367,0.4380370080471039,0.419020801782608,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754631996154785,0.2390756160020828,1.1003457307815552,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52978515625,297.2513122558594,284.9078674316406,1.0,0.6926612854003906,0.4316016435623169,0.4316016435623169,1.0,1.0,-3.6048874855041504,1.1863189935684204,2.4185683727264404,0.3655427098274231,0.8699326515197754,0.8699326515197754,0.0,236.3302764892578,244.0,67534.8828125,0.0,4125.3681640625,1.0,278.2572021484375,282.7144470214844,298.4213562011719,300.7845153808594,293.1499938964844,293.1499938964844,278.54998779296875,38316.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6203458309173584,3.620369911193848,8.745676609578368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4912109375,0.0,1517.620849609375,1895.4371337890625,0.0,4300.0,0.9006516933441162,1.0,0.0,3.0,1.0,0.0
17934660,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.867448091506958,0.5227880477905273,0.4736439883708954,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962217092514038,0.7010302543640137,0.6649788022041321,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505139946937561,0.4927336275577545,0.3469348549842834,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211578130722046,0.4392358660697937,0.420038640499115,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740013957023621,0.2395454347133636,1.1022911071777344,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5292358398437,297.2553405761719,285.0035400390625,1.0,0.6950086951255798,0.4298668503761291,0.4298668503761291,1.0,1.0,-3.6124672889709473,1.1842272281646729,2.428239822387696,0.3611902594566345,0.9610585570335388,0.9610585570335388,0.0,239.07330322265625,247.0,66982.1328125,0.0,4162.35595703125,1.0,278.5429382324219,282.8306579589844,298.3769226074219,300.6445617675781,293.1499938964844,293.1499938964844,278.25,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7352871894836426,3.735311508178711,9.309819688496646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.9208984375,0.0,1610.251953125,1895.4371337890625,0.0,4300.0,0.9224467873573304,1.0,0.0,3.0,1.0,0.0
17934720,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.867448091506958,0.5227880477905273,0.4736439883708954,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962217092514038,0.7010302543640137,0.6649788022041321,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505139946937561,0.4927336275577545,0.3469348549842834,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211578130722046,0.4392358660697937,0.420038640499115,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740013957023621,0.2395454347133636,1.1022911071777344,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5292358398437,297.2553405761719,285.0035400390625,1.0,0.6950086951255798,0.4298668503761291,0.4298668503761291,1.0,1.0,-3.6124672889709473,1.1842272281646729,2.428239822387696,0.3611902594566345,0.9610585570335388,0.9610585570335388,0.0,239.07330322265625,247.0,66982.1328125,0.0,4162.35595703125,1.0,278.5429382324219,282.8306579589844,298.3769226074219,300.6445617675781,293.1499938964844,293.1499938964844,278.25,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7352871894836426,3.735311508178711,9.309819688496646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.9208984375,0.0,1610.251953125,1895.4371337890625,0.0,4300.0,0.9224467873573304,1.0,0.0,3.0,1.0,0.0
17934780,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639596700668335,0.5212147235870361,0.4726640880107879,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594310522079468,0.7017544507980347,0.6660926938056946,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492969870567322,0.4951503276824951,0.3488750159740448,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190463781356812,0.4396876096725464,0.4207994937896728,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719416975975037,0.2396007031202316,1.103765606880188,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5212707519531,297.248779296875,284.9070739746094,1.0,0.697296679019928,0.4281320571899414,0.4281320571899414,1.0,1.0,-3.617660999298096,1.1812186241149902,2.436442375183105,0.3568201065063476,0.8726040124893188,0.8726040124893188,0.0,242.43263244628903,250.0,67736.5234375,0.0,4196.921875,1.0,278.2571105957031,282.7103881835937,298.4408569335937,300.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,38322.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634316682815552,3.634340763092041,8.813304930299637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.4755859375,0.0,1533.09033203125,1895.4371337890625,0.0,4300.0,0.9037505388259888,1.0,0.0,3.0,1.0,0.0
17934840,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639596700668335,0.5212147235870361,0.4726640880107879,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594310522079468,0.7017544507980347,0.6660926938056946,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492969870567322,0.4951503276824951,0.3488750159740448,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190463781356812,0.4396876096725464,0.4207994937896728,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719416975975037,0.2396007031202316,1.103765606880188,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5212707519531,297.248779296875,284.9070739746094,1.0,0.697296679019928,0.4281320571899414,0.4281320571899414,1.0,1.0,-3.617660999298096,1.1812186241149902,2.436442375183105,0.3568201065063476,0.8726040124893188,0.8726040124893188,0.0,242.43263244628903,250.0,67736.5234375,0.0,4196.921875,1.0,278.2571105957031,282.7103881835937,298.4408569335937,300.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,38322.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634316682815552,3.634340763092041,8.813304930299637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.4755859375,0.0,1533.09033203125,1895.4371337890625,0.0,4300.0,0.9037505388259888,1.0,0.0,3.0,1.0,0.0
17934900,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623767495155334,0.5210145711898804,0.4722251296043396,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581575989723206,0.702592670917511,0.6666424870491028,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488152623176575,0.496783971786499,0.3498659133911133,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180769681930542,0.4402042925357818,0.4211530983448028,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.670969545841217,0.2397728413343429,1.1042985916137695,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.5203552246094,297.25,285.01959228515625,1.0,0.6983785629272461,0.4272646605968475,0.4272646605968475,1.0,1.0,-3.6200454235076895,1.179631590843201,2.4404137134552,0.3545015454292297,0.952275812625885,0.952275812625885,0.0,243.98953247070312,250.0,66943.2890625,0.0,4212.927734375,1.0,278.5018005371094,282.8403625488281,298.39703369140625,300.61944580078125,293.1499938964844,293.1499938964844,278.54998779296875,34058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683448791503906,3.683472633361816,9.053209168996544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.291015625,0.0,1556.037841796875,1895.4371337890625,0.0,4300.0,0.9129821062088012,1.0,0.0,3.0,1.0,0.0
17934960,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615072965621948,0.5209455490112305,0.4722078442573547,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576199054718018,0.7035776972770691,0.6675936579704285,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489586710929871,0.4985416829586029,0.3511061668395996,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176795244216919,0.4408445358276367,0.4217740595340729,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705316305160522,0.2400421202182769,1.1055731773376465,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.52069091796875,297.2528686523437,285.0042419433594,1.0,0.6995944380760193,0.4264140129089355,0.4264140129089355,1.0,1.0,-3.624938726425171,1.1789761781692505,2.445962429046631,0.3526370525360107,0.9647083878517152,0.9647083878517152,0.0,245.17498779296875,253.0,67258.5078125,0.0,4233.359375,1.0,278.54302978515625,282.83258056640625,298.3968200683594,300.677001953125,293.1499938964844,293.1499938964844,278.25,33419.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7475039958953857,3.747528553009033,9.37081779284199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.3271484375,0.0,1624.5516357421875,1895.4371337890625,0.0,4300.0,0.9252630472183228,1.0,0.0,3.0,1.0,0.0
17935020,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581839799880981,0.5193663239479065,0.4712298810482025,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548437595367432,0.7041944265365601,0.6686162948608398,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478538393974304,0.500998318195343,0.3530796766281128,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156198263168335,0.4412476718425751,0.422495037317276,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685519218444824,0.2400676161050796,1.1069256067276,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.51275634765625,297.24627685546875,284.9061279296875,1.0,0.7018353939056396,0.4247126877307892,0.4247126877307892,1.0,1.0,-3.629871129989624,1.1758872270584106,2.453983783721924,0.3484614193439483,0.8749251961708069,0.8749251961708069,0.0,248.53076171875,256.0,67926.6171875,0.0,4267.408203125,1.0,278.2568054199219,282.70635986328125,298.4613647460937,300.84991455078125,293.1499938964844,293.1499938964844,278.54998779296875,38387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647360324859619,3.6473848819732666,8.876681931724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8154296875,0.0,1548.0859375,1895.4371337890625,0.0,4300.0,0.9066057205200196,1.0,0.0,3.0,1.0,0.0
17935080,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581839799880981,0.5193663239479065,0.4712298810482025,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548437595367432,0.7041944265365601,0.6686162948608398,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478538393974304,0.500998318195343,0.3530796766281128,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156198263168335,0.4412476718425751,0.422495037317276,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685519218444824,0.2400676161050796,1.1069256067276,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.51275634765625,297.24627685546875,284.9061279296875,1.0,0.7018353939056396,0.4247126877307892,0.4247126877307892,1.0,1.0,-3.629871129989624,1.1758872270584106,2.453983783721924,0.3484614193439483,0.8749251961708069,0.8749251961708069,0.0,248.53076171875,256.0,67926.6171875,0.0,4267.408203125,1.0,278.2568054199219,282.70635986328125,298.4613647460937,300.84991455078125,293.1499938964844,293.1499938964844,278.54998779296875,38387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647360324859619,3.6473848819732666,8.876681931724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8154296875,0.0,1548.0859375,1895.4371337890625,0.0,4300.0,0.9066057205200196,1.0,0.0,3.0,1.0,0.0
17935140,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558445572853088,0.5190973281860352,0.4707683026790619,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530296921730042,0.705923318862915,0.6700211763381958,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475926518440247,0.5044483542442322,0.3553458750247955,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142767548561096,0.4423637986183166,0.4234258532524109,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671895384788513,0.2404837608337402,1.1086071729660034,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51220703125,297.2504577636719,285.0048522949219,1.0,0.704085111618042,0.4230113625526428,0.4230113625526428,1.0,1.0,-3.636864900588989,1.1735143661499023,2.463350534439087,0.3443416953086853,0.9682775735855104,0.9682775735855104,0.0,251.26931762695312,259.0,67344.015625,0.0,4303.30224609375,1.0,278.5431213378906,282.8259582519531,298.4174499511719,300.7086181640625,293.1499938964844,293.1499938964844,278.25,33450.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759732961654663,3.759757518768311,9.432075671611528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.5166015625,0.0,1639.066162109375,1895.4371337890625,0.0,4300.0,0.9279997944831848,1.0,0.0,3.0,1.0,0.0
17935200,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558445572853088,0.5190973281860352,0.4707683026790619,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530296921730042,0.705923318862915,0.6700211763381958,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475926518440247,0.5044483542442322,0.3553458750247955,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142767548561096,0.4423637986183166,0.4234258532524109,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671895384788513,0.2404837608337402,1.1086071729660034,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51220703125,297.2504577636719,285.0048522949219,1.0,0.704085111618042,0.4230113625526428,0.4230113625526428,1.0,1.0,-3.636864900588989,1.1735143661499023,2.463350534439087,0.3443416953086853,0.9682775735855104,0.9682775735855104,0.0,251.26931762695312,259.0,67344.015625,0.0,4303.30224609375,1.0,278.5431213378906,282.8259582519531,298.4174499511719,300.7086181640625,293.1499938964844,293.1499938964844,278.25,33450.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759732961654663,3.759757518768311,9.432075671611528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.5166015625,0.0,1639.066162109375,1895.4371337890625,0.0,4300.0,0.9279997944831848,1.0,0.0,3.0,1.0,0.0
17935260,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526574373245239,0.5175120234489441,0.4697835743427276,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502463340759276,0.7064325213432312,0.6709450483322144,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465750217437744,0.506945788860321,0.3573487401008606,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122376799583435,0.4427171647548675,0.4241023063659668,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652731895446777,0.2404818385839462,1.1098378896713257,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5043029785156,297.2438659667969,284.905029296875,1.0,0.706279456615448,0.4213335216045379,0.4213335216045379,1.0,1.0,-3.64150595664978,1.1703176498413086,2.471188306808472,0.3402070701122284,0.8774839639663696,0.8774839639663696,0.0,254.62831115722656,262.0,68124.5078125,0.0,4336.7763671875,1.0,278.25714111328125,282.702392578125,298.4821472167969,300.8833312988281,293.1499938964844,293.1499938964844,278.54998779296875,38305.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6615703105926514,3.661594867706299,8.945983154262649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8369140625,0.0,1563.386962890625,1895.4371337890625,0.0,4300.0,0.9097043871879578,1.0,0.0,3.0,1.0,0.0
17935320,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526574373245239,0.5175120234489441,0.4697835743427276,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502463340759276,0.7064325213432312,0.6709450483322144,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465750217437744,0.506945788860321,0.3573487401008606,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122376799583435,0.4427171647548675,0.4241023063659668,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652731895446777,0.2404818385839462,1.1098378896713257,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5043029785156,297.2438659667969,284.905029296875,1.0,0.706279456615448,0.4213335216045379,0.4213335216045379,1.0,1.0,-3.64150595664978,1.1703176498413086,2.471188306808472,0.3402070701122284,0.8774839639663696,0.8774839639663696,0.0,254.62831115722656,262.0,68124.5078125,0.0,4336.7763671875,1.0,278.25714111328125,282.702392578125,298.4821472167969,300.8833312988281,293.1499938964844,293.1499938964844,278.54998779296875,38305.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6615703105926514,3.661594867706299,8.945983154262649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8369140625,0.0,1563.386962890625,1895.4371337890625,0.0,4300.0,0.9097043871879578,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504226207733154,0.5172359943389893,0.469317615032196,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484296441078186,0.7080602049827576,0.6722545027732849,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463848829269409,0.5104503035545349,0.3596513271331787,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109060525894165,0.4437870383262634,0.4249884784221649,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639573574066162,0.2408736199140548,1.1114099025726318,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5039978027344,297.2480773925781,285.0054016113281,1.0,0.7084835171699524,0.4196556806564331,0.4196556806564331,1.0,1.0,-3.648238182067871,1.1678473949432373,2.480390787124634,0.3361197113990783,0.971779465675354,0.971779465675354,0.0,257.3622741699219,265.0,67517.609375,0.0,4372.16015625,1.0,278.5432434082031,282.82379150390625,298.43902587890625,300.7414855957031,293.1499938964844,293.1499938964844,278.25,33474.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771395206451416,3.771419763565064,9.490680668022832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.69921875,0.0,1652.945556640625,1895.4371337890625,0.0,4300.0,0.9306495785713196,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504226207733154,0.5172359943389893,0.469317615032196,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484296441078186,0.7080602049827576,0.6722545027732849,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463848829269409,0.5104503035545349,0.3596513271331787,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109060525894165,0.4437870383262634,0.4249884784221649,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639573574066162,0.2408736199140548,1.1114099025726318,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5039978027344,297.2480773925781,285.0054016113281,1.0,0.7084835171699524,0.4196556806564331,0.4196556806564331,1.0,1.0,-3.648238182067871,1.1678473949432373,2.480390787124634,0.3361197113990783,0.971779465675354,0.971779465675354,0.0,257.3622741699219,265.0,67517.609375,0.0,4372.16015625,1.0,278.5432434082031,282.82379150390625,298.43902587890625,300.7414855957031,293.1499938964844,293.1499938964844,278.25,33474.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771395206451416,3.771419763565064,9.490680668022832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.69921875,0.0,1652.945556640625,1895.4371337890625,0.0,4300.0,0.9306495785713196,1.0,0.0,3.0,1.0,0.0
17935500,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.849242627620697,0.5165119767189026,0.4690573811531067,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474464654922484,0.708355724811554,0.6729063987731934,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462355136871338,0.5117802023887634,0.360805869102478,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102024793624878,0.4440138936042785,0.4254605174064636,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6632978916168213,0.2409155517816543,1.112393498420715,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.500732421875,297.2456970214844,284.8772888183594,1.0,0.7096378207206726,0.4188167452812195,0.4188167452812195,1.0,1.0,-3.651857852935791,1.16667902469635,2.485178709030152,0.3342521786689758,0.8843023777008057,0.8843023777008057,0.0,258.8319702148437,265.0,68550.15625,0.0,4391.2158203125,1.0,278.2950439453125,282.6774597167969,298.4943542480469,300.9656677246094,293.1499938964844,293.1499938964844,278.25,37294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743447780609131,3.743473052978516,9.350543450636906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.580078125,0.0,1649.574462890625,1895.4371337890625,0.0,4300.0,0.9251970052719116,1.0,0.0,3.0,1.0,0.0
17935560,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473724722862244,0.515643298625946,0.4683326482772827,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456548690795898,0.7084598541259766,0.6730848550796509,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.845457136631012,0.5129876732826233,0.3616874814033508,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088809251785278,0.4440903067588806,0.4256233870983124,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621097922325134,0.2408462166786193,1.112537860870361,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.496337890625,297.2415466308594,284.9048156738281,1.0,0.7106339335441589,0.4180053770542145,0.4180053770542145,1.0,1.0,-3.652633666992188,1.1645761728286743,2.488057374954224,0.3320367634296417,0.8801752924919128,0.8801752924919128,0.0,260.7178039550781,253.0,68302.390625,0.0,4405.12060546875,1.0,278.2569580078125,282.699462890625,298.5043334960937,300.91717529296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673180341720581,3.673204898834229,9.002803835755913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.576171875,0.0,1576.86083984375,1895.4371337890625,0.0,4300.0,0.912391185760498,1.0,0.0,3.0,1.0,0.0
17935620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505533337593079,0.5153818726539612,0.4676043391227722,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507995843887328,0.7099964618682861,0.6740217804908752,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506535291671753,0.5165628790855408,0.3638250529766083,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127446174621582,0.4451281726360321,0.4261938333511352,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651822328567505,0.241230234503746,1.1127252578735352,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49639892578125,297.2459716796875,285.0042724609375,1.0,0.7086925506591797,0.4163825809955597,0.4163825809955597,1.0,1.0,-3.656362295150757,1.1611391305923462,2.495223045349121,0.327763170003891,0.9737115502357484,0.9737115502357484,0.0,256.350341796875,241.0,67651.40625,0.0,4388.10595703125,1.0,278.5433654785156,282.82086181640625,298.4612731933594,300.77349853515625,293.1499938964844,293.1499938964844,278.25,33540.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7815699577331534,3.78159499168396,9.541960253045545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.712890625,0.0,1665.46435546875,1895.4371337890625,0.0,4300.0,0.9329809546470642,1.0,0.0,3.0,1.0,0.0
17935680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505533337593079,0.5153818726539612,0.4676043391227722,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507995843887328,0.7099964618682861,0.6740217804908752,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506535291671753,0.5165628790855408,0.3638250529766083,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127446174621582,0.4451281726360321,0.4261938333511352,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651822328567505,0.241230234503746,1.1127252578735352,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49639892578125,297.2459716796875,285.0042724609375,1.0,0.7086925506591797,0.4163825809955597,0.4163825809955597,1.0,1.0,-3.656362295150757,1.1611391305923462,2.495223045349121,0.327763170003891,0.9737115502357484,0.9737115502357484,0.0,256.350341796875,241.0,67651.40625,0.0,4388.10595703125,1.0,278.5433654785156,282.82086181640625,298.4612731933594,300.77349853515625,293.1499938964844,293.1499938964844,278.25,33540.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7815699577331534,3.78159499168396,9.541960253045545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.712890625,0.0,1665.46435546875,1895.4371337890625,0.0,4300.0,0.9329809546470642,1.0,0.0,3.0,1.0,0.0
17935740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561949729919434,0.5138672590255737,0.4662711322307586,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589464664459229,0.7103337049484253,0.6743663549423218,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858478307723999,0.5192112922668457,0.3656159937381744,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189051747322083,0.4454475045204162,0.4264063537120819,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704419851303101,0.2412560582160949,1.1119918823242188,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4891967773437,297.2401428222656,284.9021911621094,1.0,0.7049033045768738,0.4147598147392273,0.4147598147392273,1.0,1.0,-3.656712532043457,1.1564775705337524,2.500234842300415,0.3232531547546386,0.8797824382781982,0.8797824382781982,0.0,248.6812896728516,229.0,68372.3203125,0.0,4341.1865234375,1.0,278.2565612792969,282.6962280273437,298.5259704589844,300.94482421875,293.1499938964844,293.1499938964844,278.54998779296875,38517.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679239511489868,3.679264307022095,9.032530101649172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.6015625,0.0,1584.9320068359375,1895.4371337890625,0.0,4300.0,0.9137591123580932,1.0,0.0,3.0,1.0,0.0
17935800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561949729919434,0.5138672590255737,0.4662711322307586,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589464664459229,0.7103337049484253,0.6743663549423218,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.858478307723999,0.5192112922668457,0.3656159937381744,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189051747322083,0.4454475045204162,0.4264063537120819,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704419851303101,0.2412560582160949,1.1119918823242188,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4891967773437,297.2401428222656,284.9021911621094,1.0,0.7049033045768738,0.4147598147392273,0.4147598147392273,1.0,1.0,-3.656712532043457,1.1564775705337524,2.500234842300415,0.3232531547546386,0.8797824382781982,0.8797824382781982,0.0,248.6812896728516,229.0,68372.3203125,0.0,4341.1865234375,1.0,278.2565612792969,282.6962280273437,298.5259704589844,300.94482421875,293.1499938964844,293.1499938964844,278.54998779296875,38517.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679239511489868,3.679264307022095,9.032530101649172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.6015625,0.0,1584.9320068359375,1895.4371337890625,0.0,4300.0,0.9137591123580932,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650452494621277,0.5137279033660889,0.4654282033443451,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700398445129396,0.7118375301361084,0.6750329732894897,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695685267448425,0.5229554772377014,0.3676940500736236,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276106119155884,0.4465485215187073,0.4267988801002502,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781960725784302,0.2417486310005188,1.1115385293960571,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4906311035156,297.24566650390625,285.0033264160156,1.0,0.7001815438270569,0.4132587313652038,0.4132587313652038,1.0,1.0,-3.65891695022583,1.152809739112854,2.5061070919036865,0.3190810084342956,0.9733024835586548,0.9733024835586548,0.0,238.44381713867188,217.0,67689.65625,0.0,4283.25341796875,1.0,278.5433959960937,282.8197937011719,298.48193359375,300.7972717285156,293.1499938964844,293.1499938964844,278.25,33613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7845983505249023,3.784623146057129,9.55724772211397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.857421875,0.0,1669.6220703125,1895.4371337890625,0.0,4300.0,0.9337065815925598,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650452494621277,0.5137279033660889,0.4654282033443451,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700398445129396,0.7118375301361084,0.6750329732894897,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695685267448425,0.5229554772377014,0.3676940500736236,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276106119155884,0.4465485215187073,0.4267988801002502,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781960725784302,0.2417486310005188,1.1115385293960571,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4906311035156,297.24566650390625,285.0033264160156,1.0,0.7001815438270569,0.4132587313652038,0.4132587313652038,1.0,1.0,-3.65891695022583,1.152809739112854,2.5061070919036865,0.3190810084342956,0.9733024835586548,0.9733024835586548,0.0,238.44381713867188,217.0,67689.65625,0.0,4283.25341796875,1.0,278.5433959960937,282.8197937011719,298.48193359375,300.7972717285156,293.1499938964844,293.1499938964844,278.25,33613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7845983505249023,3.784623146057129,9.55724772211397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.857421875,0.0,1669.6220703125,1895.4371337890625,0.0,4300.0,0.9337065815925598,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748142719268799,0.5123220086097717,0.4640859365463257,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811129570007324,0.7121272087097168,0.6752257347106934,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.88179612159729,0.5257498025894165,0.3695049881935119,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371285796165466,0.4469228982925415,0.4269507527351379,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868459582328796,0.2418792992830276,1.110735535621643,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4847717285156,297.24078369140625,284.9024963378906,1.0,0.6949355602264404,0.4117576777935028,0.4117576777935028,1.0,1.0,-3.658940315246582,1.1483575105667114,2.510582685470581,0.3148887455463409,0.8800292611122131,0.8800292611122131,0.0,227.82791137695312,205.0,68408.609375,0.0,4216.990234375,1.0,278.2565612792969,282.6963195800781,298.5465087890625,300.9678039550781,293.1499938964844,293.1499938964844,278.54998779296875,38537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681089639663696,3.681114435195923,9.04161709058826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.5859375,0.0,1587.182861328125,1895.4371337890625,0.0,4300.0,0.9141954183578492,1.0,0.0,3.0,1.0,0.0
