time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748142719268799,0.5123220086097717,0.4640859365463257,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811129570007324,0.7121272087097168,0.6752257347106934,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.88179612159729,0.5257498025894165,0.3695049881935119,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371285796165466,0.4469228982925415,0.4269507527351379,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868459582328796,0.2418792992830276,1.110735535621643,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4847717285156,297.24078369140625,284.9024963378906,1.0,0.6949355602264404,0.4117576777935028,0.4117576777935028,1.0,1.0,-3.658940315246582,1.1483575105667114,2.510582685470581,0.3148887455463409,0.8800292611122131,0.8800292611122131,0.0,227.82791137695312,205.0,68408.609375,0.0,4216.990234375,1.0,278.2565612792969,282.6963195800781,298.5465087890625,300.9678039550781,293.1499938964844,293.1499938964844,278.54998779296875,38537.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681089639663696,3.681114435195923,9.04161709058826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.5859375,0.0,1587.182861328125,1895.4371337890625,0.0,4300.0,0.9141954183578492,1.0,0.0,3.0,1.0,0.0
17936100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804670572280884,0.512214720249176,0.4634551405906677,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868515729904176,0.7127594351768494,0.6752851009368896,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887102007865906,0.527617335319519,0.3704317808151245,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425348997116089,0.4474194347858429,0.4269927740097046,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917163729667664,0.2421109527349472,1.1101657152175903,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4850769042969,297.2429504394531,285.01837158203125,1.0,0.6921460628509521,0.4110071361064911,0.4110071361064911,1.0,1.0,-3.658725023269653,1.146055817604065,2.512669086456299,0.3126176297664642,0.9610068202018738,0.9610068202018738,0.0,222.1951904296875,205.0,67540.703125,0.0,4181.23486328125,1.0,278.5028076171875,282.8294982910156,298.5030517578125,300.7655639648437,293.1499938964844,293.1499938964844,278.54998779296875,34279.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7257540225982666,3.725778579711914,9.262360549655568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.84765625,0.0,1605.94921875,1895.4371337890625,0.0,4300.0,0.9226059913635254,1.0,0.0,3.0,1.0,0.0
17936160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874615430831909,0.5122566819190979,0.4632580280303955,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932636618614196,0.7135748267173767,0.6757785081863403,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969323635101318,0.5296251177787781,0.3716312944889068,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491090536117554,0.4480603635311126,0.4273212850093841,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.697597086429596,0.242452934384346,1.110388994216919,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4869079589844,297.24688720703125,285.0041809082031,1.0,0.6894583702087402,0.4102924466133117,0.4102924466133117,1.0,1.0,-3.661185741424561,1.1447781324386597,2.516407489776612,0.3108345568180084,0.9741873741149902,0.9741873741149902,0.0,216.075439453125,193.0,67728.828125,0.0,4149.57861328125,1.0,278.54345703125,282.8204040527344,298.50299072265625,300.8206787109375,293.1499938964844,293.1499938964844,278.25,33596.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7863612174987793,3.786386251449585,9.566153948981082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.4033203125,0.0,1671.5811767578125,1895.4371337890625,0.0,4300.0,0.9341352581977844,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985270857810974,0.5108693242073059,0.4619939923286438,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141476273536682,0.6682828068733215,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109312891960144,0.5324804782867432,0.3735338151454925,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600397109985352,0.4484172463417053,0.427519679069519,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071451544761658,0.2426056712865829,1.109986424446106,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4816589355469,297.2431030273437,284.8971252441406,1.0,0.6833122372627258,0.4088630378246307,0.4088630378246307,1.0,1.0,-3.6529886722564697,1.137639045715332,2.5153496265411377,0.3060993552207947,0.8770073652267456,0.8770073652267456,0.0,206.06817626953125,181.0,68353.6796875,0.0,4064.981689453125,1.0,278.2569580078125,282.6929016113281,298.56756591796875,300.9898681640625,293.1499938964844,293.1499938964844,278.54998779296875,38609.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681716918945313,3.681741714477539,9.044698572324704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.189453125,0.0,1588.4342041015625,1895.4371337890625,0.0,4300.0,0.9142863154411316,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985270857810974,0.5108693242073059,0.4619939923286438,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141476273536682,0.6682828068733215,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109312891960144,0.5324804782867432,0.3735338151454925,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600397109985352,0.4484172463417053,0.427519679069519,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071451544761658,0.2426056712865829,1.109986424446106,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4816589355469,297.2431030273437,284.8971252441406,1.0,0.6833122372627258,0.4088630378246307,0.4088630378246307,1.0,1.0,-3.6529886722564697,1.137639045715332,2.5153496265411377,0.3060993552207947,0.8770073652267456,0.8770073652267456,0.0,206.06817626953125,181.0,68353.6796875,0.0,4064.981689453125,1.0,278.2569580078125,282.6929016113281,298.56756591796875,300.9898681640625,293.1499938964844,293.1499938964844,278.54998779296875,38609.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681716918945313,3.681741714477539,9.044698572324704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.189453125,0.0,1588.4342041015625,1895.4371337890625,0.0,4300.0,0.9142863154411316,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088128805160522,0.5106348395347595,0.461213618516922,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187712788581848,0.6458421349525452,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.925021469593048,0.5362645387649536,0.3757443428039551,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701512217521667,0.449395090341568,0.4279353022575378,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153780460357666,0.2430569678544998,1.110001802444458,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48785400390625,297.2575378417969,284.9840393066406,1.0,0.6754263043403625,0.4074336588382721,0.4074336588382721,1.0,1.0,-3.627972364425659,1.12469220161438,2.5032804012298584,0.2989631295204162,0.9536339640617372,0.9536339640617372,0.0,197.00059509277344,169.0,67192.7578125,0.0,3943.3603515625,1.0,278.5433349609375,282.8100280761719,298.5189514160156,300.8146667480469,293.1499938964844,293.1499938964844,278.25,34217.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7655787467956543,3.765603542327881,9.46142904467706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.373046875,0.0,1651.83544921875,1895.4371337890625,0.0,4300.0,0.9297208189964294,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088128805160522,0.5106348395347595,0.461213618516922,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187712788581848,0.6458421349525452,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.925021469593048,0.5362645387649536,0.3757443428039551,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701512217521667,0.449395090341568,0.4279353022575378,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153780460357666,0.2430569678544998,1.110001802444458,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48785400390625,297.2575378417969,284.9840393066406,1.0,0.6754263043403625,0.4074336588382721,0.4074336588382721,1.0,1.0,-3.627972364425659,1.12469220161438,2.5032804012298584,0.2989631295204162,0.9536339640617372,0.9536339640617372,0.0,197.00059509277344,169.0,67192.7578125,0.0,3943.3603515625,1.0,278.5433349609375,282.8100280761719,298.5189514160156,300.8146667480469,293.1499938964844,293.1499938964844,278.25,34217.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7655787467956543,3.765603542327881,9.46142904467706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.373046875,0.0,1651.83544921875,1895.4371337890625,0.0,4300.0,0.9297208189964294,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9157960414886476,0.5098184943199158,0.4606614410877228,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221302390098572,0.6320255994796753,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339779019355774,0.5378500819206238,0.376922994852066,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766623139381409,0.4495648145675659,0.4281356632709503,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203406095504761,0.2431219071149826,1.1099926233291626,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4920654296875,297.2655639648437,284.8593139648437,1.0,0.6705757975578308,0.4068110585212707,0.4068110585212707,1.0,1.0,-3.6123414039611816,1.117384910583496,2.494956493377685,0.2953114509582519,0.854852020740509,0.854852020740509,0.0,191.54693603515625,169.0,67669.96875,0.0,3869.2783203125,1.0,278.2862854003906,282.6715087890625,298.5706481933594,300.9997253417969,293.1499938964844,293.1499938964844,278.25,39547.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686553955078125,3.68657898902893,9.068480153473502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.2568359375,0.0,1601.0250244140625,1895.4371337890625,0.0,4300.0,0.9140375256538392,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213061332702636,0.5091805458068848,0.4598757922649383,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251332998275757,0.6211931109428406,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408908486366272,0.539093554019928,0.3776286244392395,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817657232284546,0.4496480822563171,0.4280444085597992,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241077423095703,0.2431353330612182,1.1093233823776243,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49664306640625,297.27374267578125,284.89178466796875,1.0,0.6665186285972595,0.4063218832015991,0.4063218832015991,1.0,1.0,-3.5983006954193115,1.1110637187957764,2.487236976623535,0.2922226786613464,0.8550483584403992,0.8550483584403992,0.0,187.25885009765625,157.0,67167.25,0.0,3807.00048828125,1.0,278.2571105957031,282.7030334472656,298.56903076171875,300.9258728027344,293.1499938964844,293.1499938964844,278.54998779296875,39626.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609447956085205,3.6094722747802734,8.693103268342384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3681640625,0.0,1515.35009765625,1895.4371337890625,0.0,4300.0,0.899224579334259,1.0,0.0,3.0,1.0,0.0
17936580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374685287475586,0.5090221166610718,0.4591281116008758,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342780828475952,0.5930333137512207,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591745138168336,0.5429953932762146,0.3798876106739044,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961714506149292,0.4506519436836242,0.4284359216690063,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345782518386841,0.2436919212341308,1.1094528436660769,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.52008056640625,297.311279296875,284.9789428710937,1.0,0.6568895578384399,0.4052101075649261,0.4052101075649261,1.0,1.0,-3.566868782043457,1.096881866455078,2.469986915588379,0.2852085828781128,0.9262476563453674,0.9262476563453674,0.0,176.6477813720703,175.0,66019.3203125,0.0,3663.06640625,1.0,278.5419616699219,282.82373046875,298.51318359375,300.7326354980469,293.1499938964844,293.1499938964844,278.25,34630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684103488922119,3.684127569198608,9.056427643372444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.9091796875,0.0,1561.097412109375,1895.4371337890625,0.0,4300.0,0.9119359254837036,1.0,0.0,3.0,1.0,0.0
17936640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374685287475586,0.5090221166610718,0.4591281116008758,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342780828475952,0.5930333137512207,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591745138168336,0.5429953932762146,0.3798876106739044,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961714506149292,0.4506519436836242,0.4284359216690063,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345782518386841,0.2436919212341308,1.1094528436660769,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.52008056640625,297.311279296875,284.9789428710937,1.0,0.6568895578384399,0.4052101075649261,0.4052101075649261,1.0,1.0,-3.566868782043457,1.096881866455078,2.469986915588379,0.2852085828781128,0.9262476563453674,0.9262476563453674,0.0,176.6477813720703,175.0,66019.3203125,0.0,3663.06640625,1.0,278.5419616699219,282.82373046875,298.51318359375,300.7326354980469,293.1499938964844,293.1499938964844,278.25,34630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684103488922119,3.684127569198608,9.056427643372444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.9091796875,0.0,1561.097412109375,1895.4371337890625,0.0,4300.0,0.9119359254837036,1.0,0.0,3.0,1.0,0.0
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403235912322998,0.508441150188446,0.45882248878479,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7386929392814636,0.5879599452018738,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9630915522575378,0.5445631146430969,0.3810928165912628,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990636467933655,0.4509011507034302,0.4287720918655395,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.736729621887207,0.2438944429159164,1.1104071140289309,284.8695678710937,284.95001220703125,304.492919921875,294.0129089355469,299.53009033203125,297.32635498046875,284.8705749511719,1.0,0.6561252474784851,0.4046542346477508,0.4046542346477508,1.0,1.0,-3.563359022140503,1.094050645828247,2.469308376312256,0.2827790081501007,0.8431586027145386,0.8431586027145386,0.0,174.8580322265625,175.0,66637.6953125,0.0,3643.510986328125,1.0,278.2977294921875,282.6982116699219,298.5598449707031,300.92138671875,293.1499938964844,293.1499938964844,278.25,39223.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61831259727478,3.6183369159698486,8.735856340535975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.125,0.0,1522.1075439453125,1895.4371337890625,0.0,4300.0,0.898399829864502,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390523433685304,0.5078756213188171,0.458252876996994,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.742190420627594,0.5893086194992065,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.963246762752533,0.5461453199386597,0.3821469843387604,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984896540641785,0.4511141777038574,0.4289577603340149,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363721132278442,0.244071215391159,1.1112122535705566,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5379638671875,297.3358459472656,284.9148254394531,1.0,0.6570892930030823,0.4043023288249969,0.4043023288249969,1.0,1.0,-3.5667412281036377,1.0941479206085205,2.472593307495117,0.2820583283901214,0.8536195755004883,0.8536195755004883,0.0,175.43638610839844,193.0,66473.40625,0.0,3655.447265625,1.0,278.2577514648437,282.7363586425781,298.563720703125,300.8607177734375,293.1499938964844,293.1499938964844,278.54998779296875,38765.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5469110012054443,3.5469343662261963,8.394481483264826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.9619140625,0.0,1441.5767822265625,1895.4371337890625,0.0,4300.0,0.8849947452545166,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931376814842224,0.507962703704834,0.4582337439060211,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473373413085938,0.6019261479377747,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9586626291275024,0.5503404140472412,0.3849990665912628,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927628397941589,0.4523195624351501,0.4300625920295715,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.732337236404419,0.2448624819517135,1.1149955987930298,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5520324707031,297.3501892089844,285.0172119140625,1.0,0.6633297204971313,0.4035985469818115,0.4035985469818115,1.0,1.0,-3.5911810398101807,1.100507736206055,2.490673303604126,0.28289994597435,0.9537785053253174,0.9537785053253174,0.0,180.5966033935547,211.0,66332.7578125,0.0,3748.2138671875,1.0,278.54168701171875,282.8523864746094,298.5273132324219,300.7459716796875,293.1499938964844,293.1499938964844,278.25,33025.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67857027053833,3.67859411239624,9.029244552039016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.3291015625,0.0,1542.7589111328125,1895.4371337890625,0.0,4300.0,0.9098021388053894,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931376814842224,0.507962703704834,0.4582337439060211,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473373413085938,0.6019261479377747,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9586626291275024,0.5503404140472412,0.3849990665912628,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927628397941589,0.4523195624351501,0.4300625920295715,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.732337236404419,0.2448624819517135,1.1149955987930298,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5520324707031,297.3501892089844,285.0172119140625,1.0,0.6633297204971313,0.4035985469818115,0.4035985469818115,1.0,1.0,-3.5911810398101807,1.100507736206055,2.490673303604126,0.28289994597435,0.9537785053253174,0.9537785053253174,0.0,180.5966033935547,211.0,66332.7578125,0.0,3748.2138671875,1.0,278.54168701171875,282.8523864746094,298.5273132324219,300.7459716796875,293.1499938964844,293.1499938964844,278.25,33025.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67857027053833,3.67859411239624,9.029244552039016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.3291015625,0.0,1542.7589111328125,1895.4371337890625,0.0,4300.0,0.9098021388053894,1.0,0.0,3.0,1.0,0.0
17936940,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9165594577789308,0.5067163109779358,0.4577251076698303,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478396892547607,0.626629114151001,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470531940460204,0.5534443855285645,0.3875755965709686,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811985850334167,0.4527178108692169,0.4309757351875305,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7239871025085449,0.2451192140579223,1.1184316873550415,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.54541015625,297.3334045410156,284.9262084960937,1.0,0.6735143065452576,0.4028947651386261,0.4028947651386261,1.0,1.0,-3.628610134124756,1.1112850904464722,2.517325162887573,0.2854951918125152,0.88135826587677,0.88135826587677,0.0,190.49253845214844,229.0,67702.484375,0.0,3904.8818359375,1.0,278.257568359375,282.72247314453125,298.60552978515625,300.9693603515625,293.1499938964844,293.1499938964844,278.54998779296875,37243.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620424747467041,3.620448589324951,8.746057460484735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.91796875,0.0,1509.74267578125,1895.4371337890625,0.0,4300.0,0.8998327255249023,1.0,0.0,3.0,1.0,0.0
17937000,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9165594577789308,0.5067163109779358,0.4577251076698303,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478396892547607,0.626629114151001,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470531940460204,0.5534443855285645,0.3875755965709686,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811985850334167,0.4527178108692169,0.4309757351875305,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7239871025085449,0.2451192140579223,1.1184316873550415,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.54541015625,297.3334045410156,284.9262084960937,1.0,0.6735143065452576,0.4028947651386261,0.4028947651386261,1.0,1.0,-3.628610134124756,1.1112850904464722,2.517325162887573,0.2854951918125152,0.88135826587677,0.88135826587677,0.0,190.49253845214844,229.0,67702.484375,0.0,3904.8818359375,1.0,278.257568359375,282.72247314453125,298.60552978515625,300.9693603515625,293.1499938964844,293.1499938964844,278.54998779296875,37243.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620424747467041,3.620448589324951,8.746057460484735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.91796875,0.0,1509.74267578125,1895.4371337890625,0.0,4300.0,0.8998327255249023,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9007940888404846,0.5066295266151428,0.4577584266662597,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7459821105003357,0.6573184728622437,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325863122940063,0.5575056672096252,0.3905036747455597,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678906559944153,0.4537664353847503,0.4321722686290741,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137917280197144,0.2455982416868209,1.1220988035202026,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5307922363281,297.3129577636719,285.03619384765625,1.0,0.686148464679718,0.4011311829090118,0.4011311829090118,1.0,1.0,-3.674933671951294,1.1219338178634644,2.55299973487854,0.2859481275081634,0.998659074306488,0.998659074306488,0.0,203.2548370361328,232.0,67844.3125,0.0,4106.2431640625,1.0,278.54229736328125,282.8441772460937,298.5834655761719,300.8916015625,293.1499938964844,293.1499938964844,278.25,32392.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770683765411377,3.770708322525024,9.487101237937168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.7998046875,0.0,1643.739501953125,1895.4371337890625,0.0,4300.0,0.9300795793533324,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9007940888404846,0.5066295266151428,0.4577584266662597,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7459821105003357,0.6573184728622437,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325863122940063,0.5575056672096252,0.3905036747455597,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678906559944153,0.4537664353847503,0.4321722686290741,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137917280197144,0.2455982416868209,1.1220988035202026,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5307922363281,297.3129577636719,285.03619384765625,1.0,0.686148464679718,0.4011311829090118,0.4011311829090118,1.0,1.0,-3.674933671951294,1.1219338178634644,2.55299973487854,0.2859481275081634,0.998659074306488,0.998659074306488,0.0,203.2548370361328,232.0,67844.3125,0.0,4106.2431640625,1.0,278.54229736328125,282.8441772460937,298.5834655761719,300.8916015625,293.1499938964844,293.1499938964844,278.25,32392.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770683765411377,3.770708322525024,9.487101237937168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.7998046875,0.0,1643.739501953125,1895.4371337890625,0.0,4300.0,0.9300795793533324,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894908428192139,0.5050657987594604,0.457038015127182,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741175651550293,0.6808632612228394,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922115921974182,0.5603113174438477,0.3929279744625091,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582963943481445,0.453891396522522,0.4328886568546295,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056087255477905,0.2454501390457153,1.1239080429077148,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50274658203125,297.2752685546875,284.9156494140625,1.0,0.6951436996459961,0.3993676006793976,0.3993676006793976,1.0,1.0,-3.708382844924927,1.1279140710830688,2.5804686546325684,0.2851210832595825,0.9095362424850464,0.9095362424850464,0.0,213.3402557373047,235.0,69376.640625,0.0,4260.08837890625,1.0,278.2568664550781,282.6920166015625,298.6690673828125,301.13787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36892.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7380337715148926,3.738058805465698,9.323516110271156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.3759765625,0.0,1640.17431640625,1895.4371337890625,0.0,4300.0,0.9256765842437744,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894908428192139,0.5050657987594604,0.457038015127182,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741175651550293,0.6808632612228394,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922115921974182,0.5603113174438477,0.3929279744625091,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582963943481445,0.453891396522522,0.4328886568546295,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056087255477905,0.2454501390457153,1.1239080429077148,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50274658203125,297.2752685546875,284.9156494140625,1.0,0.6951436996459961,0.3993676006793976,0.3993676006793976,1.0,1.0,-3.708382844924927,1.1279140710830688,2.5804686546325684,0.2851210832595825,0.9095362424850464,0.9095362424850464,0.0,213.3402557373047,235.0,69376.640625,0.0,4260.08837890625,1.0,278.2568664550781,282.6920166015625,298.6690673828125,301.13787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36892.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7380337715148926,3.738058805465698,9.323516110271156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.3759765625,0.0,1640.17431640625,1895.4371337890625,0.0,4300.0,0.9256765842437744,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848680257797241,0.5043537616729736,0.4564798474311828,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.73858243227005,0.6904610991477966,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181008338928224,0.5617536306381226,0.3939948678016662,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544726967811584,0.453921914100647,0.4330351054668426,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021382451057434,0.2453105747699737,1.1239335536956787,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4906311035156,297.2597045898437,284.9000244140625,1.0,0.6987181305885315,0.3984858095645904,0.3984858095645904,1.0,1.0,-3.720754384994507,1.1293926239013672,2.59136176109314,0.2840263247489929,0.8840599060058594,0.8840599060058594,0.0,217.47447204589844,235.0,69699.59375,0.0,4320.23095703125,1.0,278.1665954589844,282.6664428710937,298.6867980957031,301.1945495605469,293.1499938964844,293.1499938964844,278.1499938964844,37952.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70070743560791,3.700732469558716,9.138245218309748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.982421875,0.0,1605.1279296875,1895.4371337890625,0.0,4300.0,0.9174991250038148,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.880690336227417,0.503805935382843,0.4560268223285675,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361223697662354,0.697564423084259,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145920872688292,0.5633313059806824,0.3951243460178375,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510341048240662,0.4540429711341858,0.4332252740859985,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989575624465942,0.245215818285942,1.1239982843399048,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4808654785156,297.2484130859375,284.9272155761719,1.0,0.7017731666564941,0.397521823644638,0.397521823644638,1.0,1.0,-3.7304821014404297,1.129712462425232,2.600769758224488,0.282453179359436,0.8899540901184082,0.8899540901184082,0.0,221.2937469482422,238.0,69697.0703125,0.0,4371.34912109375,1.0,278.1523742675781,282.6889343261719,298.6914978027344,301.17694091796875,293.1499938964844,293.1499938964844,278.45001220703125,37478.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6703598499298096,3.670384168624878,8.988983495328284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.78515625,0.0,1567.0592041015625,1895.4371337890625,0.0,4300.0,0.9112025499343872,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8723958730697632,0.5036352276802063,0.4559634625911712,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918898344039916,0.7338303923606873,0.6957455277442932,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075927138328552,0.5672996044158936,0.3979520797729492,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8440995216369629,0.4549384117126465,0.4341982305049896,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924951672554016,0.2454420924186706,1.1258676052093506,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47320556640625,297.2447509765625,285.0157165527344,1.0,0.7059839367866516,0.3955938518047333,0.3955938518047333,1.0,1.0,-3.735010147094727,1.1252416372299194,2.6097686290740967,0.2773347795009613,0.9876864552497864,0.9876864552497864,0.0,229.0167236328125,241.0,69176.9375,0.0,4433.27587890625,1.0,278.443359375,282.80145263671875,298.6623840332031,301.0699157714844,293.1499938964844,293.1499938964844,278.1499938964844,33108.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795938014984131,3.795963048934937,9.614606142349658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.8115234375,0.0,1679.170654296875,1895.4371337890625,0.0,4300.0,0.9359174966812134,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8723958730697632,0.5036352276802063,0.4559634625911712,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918898344039916,0.7338303923606873,0.6957455277442932,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075927138328552,0.5672996044158936,0.3979520797729492,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8440995216369629,0.4549384117126465,0.4341982305049896,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924951672554016,0.2454420924186706,1.1258676052093506,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47320556640625,297.2447509765625,285.0157165527344,1.0,0.7059839367866516,0.3955938518047333,0.3955938518047333,1.0,1.0,-3.735010147094727,1.1252416372299194,2.6097686290740967,0.2773347795009613,0.9876864552497864,0.9876864552497864,0.0,229.0167236328125,241.0,69176.9375,0.0,4433.27587890625,1.0,278.443359375,282.80145263671875,298.6623840332031,301.0699157714844,293.1499938964844,293.1499938964844,278.1499938964844,33108.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795938014984131,3.795963048934937,9.614606142349658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.8115234375,0.0,1679.170654296875,1895.4371337890625,0.0,4300.0,0.9359174966812134,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658000230789185,0.5019881129264832,0.4550533890724182,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858046770095824,0.7319198846817017,0.69426429271698,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028096199035645,0.570017397403717,0.4002281129360199,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389067649841309,0.4549426138401031,0.434684008359909,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.687584638595581,0.2452082931995391,1.1266274452209473,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46124267578125,297.23553466796875,284.9014892578125,1.0,0.708935558795929,0.3936658799648285,0.3936658799648285,1.0,1.0,-3.736374139785767,1.119676947593689,2.616697072982788,0.2718290090560913,0.8890572786331177,0.8890572786331177,0.0,234.93801879882807,244.0,70019.328125,0.0,4474.93115234375,1.0,278.1563720703125,282.6645202636719,298.73388671875,301.2594909667969,293.1499938964844,293.1499938964844,278.45001220703125,38192.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710688352584839,3.710713386535645,9.187604064209154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.5341796875,0.0,1618.4222412109375,1895.4371337890625,0.0,4300.0,0.9204444289207458,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658000230789185,0.5019881129264832,0.4550533890724182,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858046770095824,0.7319198846817017,0.69426429271698,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028096199035645,0.570017397403717,0.4002281129360199,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389067649841309,0.4549426138401031,0.434684008359909,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.687584638595581,0.2452082931995391,1.1266274452209473,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46124267578125,297.23553466796875,284.9014892578125,1.0,0.708935558795929,0.3936658799648285,0.3936658799648285,1.0,1.0,-3.736374139785767,1.119676947593689,2.616697072982788,0.2718290090560913,0.8890572786331177,0.8890572786331177,0.0,234.93801879882807,244.0,70019.328125,0.0,4474.93115234375,1.0,278.1563720703125,282.6645202636719,298.73388671875,301.2594909667969,293.1499938964844,293.1499938964844,278.45001220703125,38192.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710688352584839,3.710713386535645,9.187604064209154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.5341796875,0.0,1618.4222412109375,1895.4371337890625,0.0,4300.0,0.9204444289207458,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628036379814148,0.5017508268356323,0.4545717537403106,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829900860786438,0.7317844033241272,0.6937897801399231,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010732173919678,0.5724422335624695,0.4017399251461029,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366138935089111,0.4553907215595245,0.4349662959575653,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853361129760742,0.2452910840511322,1.1268314123153689,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4610290527344,297.2369689941406,285.016845703125,1.0,0.7104430794715881,0.3928276598453522,0.3928276598453522,1.0,1.0,-3.737617015838623,1.117413878440857,2.620203256607056,0.2693017423152923,0.9771697521209716,0.9771697521209716,0.0,237.7279052734375,244.0,69191.390625,0.0,4496.265625,1.0,278.4229431152344,282.80010986328125,298.6902160644531,301.07421875,293.1499938964844,293.1499938964844,278.45001220703125,33652.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777341842651367,3.7773666381835938,9.520633739157348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.5810546875,0.0,1661.3353271484375,1895.4371337890625,0.0,4300.0,0.9328643083572388,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618046641349792,0.5016654133796692,0.4545724391937256,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.982030153274536,0.7318401336669922,0.693882167339325,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007771611213684,0.5738382935523987,0.4027637243270874,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359067440032959,0.4557117819786072,0.435313880443573,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846195459365845,0.2453978061676025,1.1274675130844116,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4615783691406,297.238525390625,285.0044860839844,1.0,0.7113280296325684,0.3923561573028564,0.3923561573028564,1.0,1.0,-3.740144014358521,1.1167826652526855,2.623361349105835,0.2681720852851867,0.983819544315338,0.983819544315338,0.0,238.8880157470703,247.0,69334.0546875,0.0,4510.79150390625,1.0,278.443603515625,282.7902526855469,298.6958312988281,301.11773681640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813883066177368,3.813908100128174,9.705725005915156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.771484375,0.0,1704.5572509765625,1895.4371337890625,0.0,4300.0,0.9403262734413148,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576176762580872,0.5001052618026733,0.4536348283290863,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780877232551576,0.7307468056678772,0.6933259963989258,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985223770141602,0.5765419602394104,0.4049587249755859,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328341841697693,0.4557380378246307,0.4357176125049591,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.68162602186203,0.2451954334974289,1.1279361248016355,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4552001953125,297.2320861816406,284.9006652832031,1.0,0.7134180068969727,0.391046404838562,0.391046404838562,1.0,1.0,-3.742048740386963,1.1132982969284058,2.6287505626678467,0.2646054327487945,0.888420581817627,0.888420581817627,0.0,242.8169860839844,250.0,70119.4609375,0.0,4541.29541015625,1.0,278.15631103515625,282.66265869140625,298.7632141113281,301.2962951660156,293.1499938964844,293.1499938964844,278.45001220703125,38426.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717313289642334,3.71733832359314,9.2204396651141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.9111328125,0.0,1627.84619140625,1895.4371337890625,0.0,4300.0,0.92215096950531,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576176762580872,0.5001052618026733,0.4536348283290863,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780877232551576,0.7307468056678772,0.6933259963989258,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985223770141602,0.5765419602394104,0.4049587249755859,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328341841697693,0.4557380378246307,0.4357176125049591,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.68162602186203,0.2451954334974289,1.1279361248016355,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4552001953125,297.2320861816406,284.9006652832031,1.0,0.7134180068969727,0.391046404838562,0.391046404838562,1.0,1.0,-3.742048740386963,1.1132982969284058,2.6287505626678467,0.2646054327487945,0.888420581817627,0.888420581817627,0.0,242.8169860839844,250.0,70119.4609375,0.0,4541.29541015625,1.0,278.15631103515625,282.66265869140625,298.7632141113281,301.2962951660156,293.1499938964844,293.1499938964844,278.45001220703125,38426.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717313289642334,3.71733832359314,9.2204396651141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.9111328125,0.0,1627.84619140625,1895.4371337890625,0.0,4300.0,0.92215096950531,1.0,0.0,3.0,1.0,0.0
