time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557988405227661,0.4999037086963653,0.4531979262828827,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763211607933044,0.7307407855987549,0.6930568814277649,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976628184318542,0.5783950686454773,0.4060706198215484,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315008878707886,0.45606529712677,0.4358828961849212,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802906394004822,0.2452520877122879,1.1279475688934326,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45513916015625,297.2333374023437,285.0182189941406,1.0,0.7143436670303345,0.3903915584087372,0.3903915584087372,1.0,1.0,-3.742741584777832,1.1114736795425415,2.63126802444458,0.2626275718212127,0.9702442288398744,0.9702442288398744,0.0,244.5376434326172,250.0,69226.3828125,0.0,4554.2822265625,1.0,278.40362548828125,282.7977905273437,298.7226867675781,301.0946350097656,293.1499938964844,293.1499938964844,278.45001220703125,34333.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7600018978118896,3.760026693344116,9.433425702809472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.0185546875,0.0,1646.18603515625,1895.4371337890625,0.0,4300.0,0.9302793145179749,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8548177480697632,0.499856024980545,0.4531913995742798,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753491282463074,0.7309388518333435,0.6932540535926819,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976473808288574,0.5803884863853455,0.4074753224849701,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308694362640381,0.456544429063797,0.4363452792167663,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796204447746277,0.2454234063625335,1.1287692785263062,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.45654296875,297.236328125,285.0057983398437,1.0,0.7154006361961365,0.3897557556629181,0.3897557556629181,1.0,1.0,-3.746203660964966,1.1106221675872805,2.6355812549591064,0.2610578835010528,0.984816074371338,0.984816074371338,0.0,245.78952026367188,253.0,69423.078125,0.0,4572.10693359375,1.0,278.4437255859375,282.7902526855469,298.7245483398437,301.1524963378906,293.1499938964844,293.1499938964844,278.1499938964844,33649.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8188886642456055,3.8189139366149902,9.731220416142603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.365234375,0.0,1710.909912109375,1895.4371337890625,0.0,4300.0,0.9415226578712464,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512972593307495,0.4983344376087188,0.4522797763347626,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718475937843324,0.7299099564552307,0.6927779316902161,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960080146789551,0.5831151008605957,0.4096768796443939,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.82834792137146,0.4565828144550323,0.4367493093013763,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771495938301086,0.2452408820390701,1.129265546798706,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45068359375,297.2306213378906,284.90142822265625,1.0,0.7172909379005432,0.3884841501712799,0.3884841501712799,1.0,1.0,-3.7482776641845694,1.1072901487350464,2.640987634658813,0.2575788497924804,0.8898236155509949,0.8898236155509949,0.0,249.25596618652344,256.0,70218.7578125,0.0,4600.20751953125,1.0,278.1562805175781,282.6619567871094,298.79205322265625,301.3316955566406,293.1499938964844,293.1499938964844,278.45001220703125,38411.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723157405853272,3.723182678222656,9.249453682969032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.7275390625,0.0,1634.5018310546875,1895.4371337890625,0.0,4300.0,0.923445165157318,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512972593307495,0.4983344376087188,0.4522797763347626,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718475937843324,0.7299099564552307,0.6927779316902161,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960080146789551,0.5831151008605957,0.4096768796443939,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.82834792137146,0.4565828144550323,0.4367493093013763,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771495938301086,0.2452408820390701,1.129265546798706,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45068359375,297.2306213378906,284.90142822265625,1.0,0.7172909379005432,0.3884841501712799,0.3884841501712799,1.0,1.0,-3.7482776641845694,1.1072901487350464,2.640987634658813,0.2575788497924804,0.8898236155509949,0.8898236155509949,0.0,249.25596618652344,256.0,70218.7578125,0.0,4600.20751953125,1.0,278.1562805175781,282.6619567871094,298.79205322265625,301.3316955566406,293.1499938964844,293.1499938964844,278.45001220703125,38411.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723157405853272,3.723182678222656,9.249453682969032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.7275390625,0.0,1634.5018310546875,1895.4371337890625,0.0,4300.0,0.923445165157318,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488374948501587,0.4981020092964172,0.4518480002880096,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969289243221283,0.7300858497619629,0.6926973462104797,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.895430326461792,0.5869850516319275,0.4122039675712585,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266499042510986,0.4573874771595001,0.4373697936534881,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754042506217957,0.2454738169908523,1.1300952434539795,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4521789550781,297.2352294921875,285.0066223144531,1.0,0.7191685438156128,0.3872125446796417,0.3872125446796417,1.0,1.0,-3.7524359226226807,1.1046520471572876,2.6477839946746826,0.2540343999862671,0.9869152307510376,0.9869152307510376,0.0,252.01600646972656,259.0,69520.4375,0.0,4629.77880859375,1.0,278.4436950683594,282.78961181640625,298.7539978027344,301.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,33662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8247203826904297,3.8247456550598153,9.760963166627334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.0322265625,0.0,1718.05029296875,1895.4371337890625,0.0,4300.0,0.9428220987319946,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488374948501587,0.4981020092964172,0.4518480002880096,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969289243221283,0.7300858497619629,0.6926973462104797,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.895430326461792,0.5869850516319275,0.4122039675712585,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266499042510986,0.4573874771595001,0.4373697936534881,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754042506217957,0.2454738169908523,1.1300952434539795,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4521789550781,297.2352294921875,285.0066223144531,1.0,0.7191685438156128,0.3872125446796417,0.3872125446796417,1.0,1.0,-3.7524359226226807,1.1046520471572876,2.6477839946746826,0.2540343999862671,0.9869152307510376,0.9869152307510376,0.0,252.01600646972656,259.0,69520.4375,0.0,4629.77880859375,1.0,278.4436950683594,282.78961181640625,298.7539978027344,301.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,33662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8247203826904297,3.8247456550598153,9.760963166627334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.0322265625,0.0,1718.05029296875,1895.4371337890625,0.0,4300.0,0.9428220987319946,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845562219619751,0.4965862035751343,0.4509397447109222,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965819239616394,0.7290050387382507,0.6921753287315369,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939709067344666,0.589705228805542,0.4144026935100555,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8242945671081543,0.4574098885059356,0.4377585053443908,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731050610542297,0.2452838718891143,1.1305567026138306,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4461975097656,297.22967529296875,284.9011535644531,1.0,0.7209951877593994,0.3859483897686004,0.3859483897686004,1.0,1.0,-3.754395484924317,1.1012823581695557,2.6531131267547607,0.2505059838294983,0.891403079032898,0.891403079032898,0.0,255.39288330078125,262.0,70325.53125,0.0,4657.0537109375,1.0,278.1562194824219,282.66021728515625,298.8217163085937,301.3685302734375,293.1499938964844,293.1499938964844,278.45001220703125,38398.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73018741607666,3.730212450027466,9.284415796173562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.4462890625,0.0,1642.5670166015625,1895.4371337890625,0.0,4300.0,0.9249960780143738,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845562219619751,0.4965862035751343,0.4509397447109222,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965819239616394,0.7290050387382507,0.6921753287315369,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939709067344666,0.589705228805542,0.4144026935100555,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8242945671081543,0.4574098885059356,0.4377585053443908,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731050610542297,0.2452838718891143,1.1305567026138306,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4461975097656,297.22967529296875,284.9011535644531,1.0,0.7209951877593994,0.3859483897686004,0.3859483897686004,1.0,1.0,-3.754395484924317,1.1012823581695557,2.6531131267547607,0.2505059838294983,0.891403079032898,0.891403079032898,0.0,255.39288330078125,262.0,70325.53125,0.0,4657.0537109375,1.0,278.1562194824219,282.66021728515625,298.8217163085937,301.3685302734375,293.1499938964844,293.1499938964844,278.45001220703125,38398.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73018741607666,3.730212450027466,9.284415796173562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.4462890625,0.0,1642.5670166015625,1895.4371337890625,0.0,4300.0,0.9249960780143738,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432515859603882,0.4963586926460266,0.4505094289779663,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632546305656432,0.7291224002838135,0.6920381784439087,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934876322746277,0.5935790538787842,0.4169283807277679,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226858973503113,0.4581999182701111,0.438362181186676,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714564561843872,0.2455058693885803,1.131330132484436,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4475402832031,297.234375,285.00701904296875,1.0,0.7228267788887024,0.3846842646598816,0.3846842646598816,1.0,1.0,-3.7583975791931152,1.098590612411499,2.659806966781616,0.2468993067741394,0.9890015125274658,0.9890015125274658,0.0,258.1119689941406,265.0,69618.0,0.0,4686.0205078125,1.0,278.4437255859375,282.7886962890625,298.7840881347656,301.2253112792969,293.1499938964844,293.1499938964844,278.1499938964844,33674.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830946207046509,3.8309717178344727,9.792767059479957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.302734375,0.0,1725.6864013671875,1895.4371337890625,0.0,4300.0,0.9442392587661744,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432515859603882,0.4963586926460266,0.4505094289779663,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632546305656432,0.7291224002838135,0.6920381784439087,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934876322746277,0.5935790538787842,0.4169283807277679,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226858973503113,0.4581999182701111,0.438362181186676,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714564561843872,0.2455058693885803,1.131330132484436,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4475402832031,297.234375,285.00701904296875,1.0,0.7228267788887024,0.3846842646598816,0.3846842646598816,1.0,1.0,-3.7583975791931152,1.098590612411499,2.659806966781616,0.2468993067741394,0.9890015125274658,0.9890015125274658,0.0,258.1119689941406,265.0,69618.0,0.0,4686.0205078125,1.0,278.4437255859375,282.7886962890625,298.7840881347656,301.2253112792969,293.1499938964844,293.1499938964844,278.1499938964844,33674.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830946207046509,3.8309717178344727,9.792767059479957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.302734375,0.0,1725.6864013671875,1895.4371337890625,0.0,4300.0,0.9442392587661744,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420613408088684,0.4956867396831512,0.450288325548172,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619247913360596,0.7286630868911743,0.6919993758201599,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931944370269775,0.5950080752372742,0.418186217546463,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218715786933899,0.4582855105400085,0.4387103915214538,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706540584564209,0.2454659789800644,1.131968379020691,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44512939453125,297.2325134277344,284.8766784667969,1.0,0.7238056659698486,0.3840521872043609,0.3840521872043609,1.0,1.0,-3.760793924331665,1.09736168384552,2.6634321212768555,0.2452824562788009,0.9004217386245728,0.9004217386245728,0.0,259.56353759765625,265.0,70696.75,0.0,4702.23681640625,1.0,278.1937561035156,282.6397399902344,298.8397521972656,301.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,37182.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80596661567688,3.805992364883423,9.665475317888197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.7861328125,0.0,1722.9373779296875,1895.4371337890625,0.0,4300.0,0.9392818808555604,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.840141236782074,0.4948523640632629,0.4496086239814758,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.95975661277771,0.7279829978942871,0.691460907459259,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921254873275757,0.5962861776351929,0.4191204607486725,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204180598258972,0.4582065939903259,0.4387361705303192,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692622303962708,0.2453033328056335,1.1317354440689087,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.44146728515625,297.2289123535156,284.9009704589844,1.0,0.7246169447898865,0.3834463059902191,0.3834463059902191,1.0,1.0,-3.76020622253418,1.0952290296554563,2.6649773120880127,0.2433674782514572,0.8930923342704773,0.8930923342704773,0.0,261.46746826171875,268.0,70429.5859375,0.0,4712.79345703125,1.0,278.156494140625,282.6588134765625,298.85174560546875,301.4057312011719,293.1499938964844,293.1499938964844,278.45001220703125,38362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73708701133728,3.737112522125244,9.31879469590058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.521484375,0.0,1650.3304443359375,1895.4371337890625,0.0,4300.0,0.9265823364257812,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379412889480591,0.4946299195289612,0.4491833746433258,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571653604507446,0.7280400395393372,0.6912679076194763,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916979432106018,0.6001549959182739,0.4216409623622894,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188623189926147,0.4589830935001373,0.4393264651298523,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.667682409286499,0.2455127239227295,1.1324518918991089,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44287109375,297.233642578125,285.00732421875,1.0,0.7264172434806824,0.3822345435619354,0.3822345435619354,1.0,1.0,-3.764056205749512,1.092630386352539,2.6714258193969727,0.2398401498794555,0.9910373091697692,0.9910373091697692,0.0,264.1766052246094,271.0,69714.2109375,0.0,4741.35546875,1.0,278.4437866210937,282.78778076171875,298.8146667480469,301.2624206542969,293.1499938964844,293.1499938964844,278.1499938964844,33687.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837071180343628,3.8370964527130127,9.82410483629792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.5751953125,0.0,1733.23486328125,1895.4371337890625,0.0,4300.0,0.9456344842910768,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379412889480591,0.4946299195289612,0.4491833746433258,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571653604507446,0.7280400395393372,0.6912679076194763,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916979432106018,0.6001549959182739,0.4216409623622894,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188623189926147,0.4589830935001373,0.4393264651298523,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.667682409286499,0.2455127239227295,1.1324518918991089,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44287109375,297.233642578125,285.00732421875,1.0,0.7264172434806824,0.3822345435619354,0.3822345435619354,1.0,1.0,-3.764056205749512,1.092630386352539,2.6714258193969727,0.2398401498794555,0.9910373091697692,0.9910373091697692,0.0,264.1766052246094,271.0,69714.2109375,0.0,4741.35546875,1.0,278.4437866210937,282.78778076171875,298.8146667480469,301.2624206542969,293.1499938964844,293.1499938964844,278.1499938964844,33687.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837071180343628,3.8370964527130127,9.82410483629792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.5751953125,0.0,1733.23486328125,1895.4371337890625,0.0,4300.0,0.9456344842910768,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349632620811462,0.4931284785270691,0.4482902884483337,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953636884689331,0.7268387079238892,0.6906365752220154,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904055953025818,0.6028367877006531,0.4238208830356598,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166518211364746,0.4589728415012359,0.4396879374980926,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655759811401367,0.2452961206436157,1.1328043937683103,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4366149902344,297.2281494140625,284.900146484375,1.0,0.7281792759895325,0.3810227811336517,0.3810227811336517,1.0,1.0,-3.765716075897217,1.0892900228500366,2.67642593383789,0.2363149225711822,0.894284188747406,0.894284188747406,0.0,267.5283508300781,274.0,70531.890625,0.0,4767.73828125,1.0,278.1561279296875,282.6567687988281,298.8826599121094,301.44342041015625,293.1499938964844,293.1499938964844,278.45001220703125,38394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743874073028565,3.743899345397949,9.35267337354162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4501953125,0.0,1658.5159912109375,1895.4371337890625,0.0,4300.0,0.9280338883399964,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349632620811462,0.4931284785270691,0.4482902884483337,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953636884689331,0.7268387079238892,0.6906365752220154,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904055953025818,0.6028367877006531,0.4238208830356598,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166518211364746,0.4589728415012359,0.4396879374980926,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655759811401367,0.2452961206436157,1.1328043937683103,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4366149902344,297.2281494140625,284.900146484375,1.0,0.7281792759895325,0.3810227811336517,0.3810227811336517,1.0,1.0,-3.765716075897217,1.0892900228500366,2.67642593383789,0.2363149225711822,0.894284188747406,0.894284188747406,0.0,267.5283508300781,274.0,70531.890625,0.0,4767.73828125,1.0,278.1561279296875,282.6567687988281,298.8826599121094,301.44342041015625,293.1499938964844,293.1499938964844,278.45001220703125,38394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743874073028565,3.743899345397949,9.35267337354162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4501953125,0.0,1658.5159912109375,1895.4371337890625,0.0,4300.0,0.9280338883399964,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332352042198181,0.4929673075675964,0.4478514194488525,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515085220336914,0.7268148064613342,0.6903084516525269,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899067640304565,0.6056104898452759,0.4255315959453583,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153681755065918,0.4594971835613251,0.4400019943714142,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6643071174621582,0.2454118728637695,1.1329889297485352,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4375,297.2314147949219,285.01690673828125,1.0,0.7293993830680847,0.3801936507225036,0.3801936507225036,1.0,1.0,-3.767439842224121,1.0871968269348145,2.680243015289306,0.2337166965007782,0.9873164296150208,0.9873164296150208,0.0,269.6014099121094,274.0,69696.5703125,0.0,4786.11474609375,1.0,278.43072509765625,282.7947692871094,298.8397521972656,301.2663269042969,293.1499938964844,293.1499938964844,278.45001220703125,33683.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817143440246582,3.817168712615967,9.722326694827643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1005859375,0.0,1709.069580078125,1895.4371337890625,0.0,4300.0,0.941532015800476,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328540921211243,0.4929159879684448,0.447870135307312,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.95102196931839,0.7268403172492981,0.6903874278068542,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900185227394104,0.6066974401473999,0.4263308346271515,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151306509971619,0.4597387313842773,0.4402647614479065,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640551090240479,0.2454936057329177,1.1334588527679443,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4381103515625,297.23291015625,285.0077209472656,1.0,0.729950487613678,0.3798712193965912,0.3798712193965912,1.0,1.0,-3.769400835037232,1.08680260181427,2.682598352432251,0.2328875213861465,0.9929686188697816,0.9929686188697816,0.0,270.23455810546875,277.0,69808.7109375,0.0,4795.89453125,1.0,278.4438171386719,282.787109375,298.84576416015625,301.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,33702.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.842886686325073,3.842912197113037,9.853906703938264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.669921875,0.0,1740.4427490234375,1895.4371337890625,0.0,4300.0,0.9469625353813172,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299930095672607,0.4914252161979675,0.4469883143901825,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474841356277466,0.7255843281745911,0.6897068619728088,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887910842895508,0.6093523502349854,0.4284963011741638,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129640221595764,0.4597161710262298,0.4406166672706604,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620347499847412,0.245265394449234,1.1337645053863523,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.431884765625,297.2274169921875,284.8997802734375,1.0,0.7316867113113403,0.3787196576595306,0.3787196576595306,1.0,1.0,-3.770929574966431,1.083594799041748,2.6873350143432617,0.2294944673776626,0.8957579135894775,0.8957579135894775,0.0,273.5821533203125,280.0,70635.78125,0.0,4821.92626953125,1.0,278.1560974121094,282.6553649902344,298.9141540527344,301.4818115234375,293.1499938964844,293.1499938964844,278.45001220703125,38387.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750499963760376,3.75052547454834,9.385807402395584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4013671875,0.0,1666.236328125,1895.4371337890625,0.0,4300.0,0.929502546787262,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299930095672607,0.4914252161979675,0.4469883143901825,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474841356277466,0.7255843281745911,0.6897068619728088,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887910842895508,0.6093523502349854,0.4284963011741638,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129640221595764,0.4597161710262298,0.4406166672706604,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620347499847412,0.245265394449234,1.1337645053863523,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.431884765625,297.2274169921875,284.8997802734375,1.0,0.7316867113113403,0.3787196576595306,0.3787196576595306,1.0,1.0,-3.770929574966431,1.083594799041748,2.6873350143432617,0.2294944673776626,0.8957579135894775,0.8957579135894775,0.0,273.5821533203125,280.0,70635.78125,0.0,4821.92626953125,1.0,278.1560974121094,282.6553649902344,298.9141540527344,301.4818115234375,293.1499938964844,293.1499938964844,278.45001220703125,38387.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750499963760376,3.75052547454834,9.385807402395584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4013671875,0.0,1666.236328125,1895.4371337890625,0.0,4300.0,0.929502546787262,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286439776420593,0.4912402629852295,0.4465625882148742,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457712769508362,0.7254552245140076,0.6893242001533508,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882611393928528,0.6112003922462463,0.4295873641967773,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119139671325684,0.4600136578083038,0.4407455623149872,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610372066497803,0.2452993392944336,1.1336514949798584,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4317932128906,297.2289428710937,285.01934814453125,1.0,0.732482373714447,0.3781438767910003,0.3781438767910003,1.0,1.0,-3.771280527114868,1.0818616151809692,2.6894187927246094,0.2275874316692352,0.978854477405548,0.978854477405548,0.0,275.1508483886719,280.0,69712.28125,0.0,4833.08447265625,1.0,278.4043884277344,282.7928771972656,298.8751220703125,301.2796630859375,293.1499938964844,293.1499938964844,278.45001220703125,34408.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791024684906006,3.791049718856812,9.589732599124543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.9140625,0.0,1683.43310546875,1895.4371337890625,0.0,4300.0,0.9372733235359192,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279568552970886,0.4912197589874267,0.4465717077255249,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448554515838624,0.725530207157135,0.6894028186798096,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884344696998596,0.6131964921951294,0.4309903979301452,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114638924598694,0.4604712128639221,0.4411809146404266,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605690121650696,0.2454514652490615,1.1343634128570557,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4331359863281,297.232177734375,285.0083312988281,1.0,0.7334316372871399,0.3775847554206848,0.3775847554206848,1.0,1.0,-3.774451494216919,1.0810900926589966,2.693361520767212,0.2260660976171493,0.9950895309448242,0.9950895309448242,0.0,276.2903747558594,283.0,69904.78125,0.0,4849.7080078125,1.0,278.4439697265625,282.78680419921875,298.8778991699219,301.3383483886719,293.1499938964844,293.1499938964844,278.1499938964844,33700.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848642349243164,3.848667860031128,9.883444818115097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.7763671875,0.0,1747.458251953125,1895.4371337890625,0.0,4300.0,0.948287844657898,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251939415931702,0.4897396266460418,0.4457028210163116,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413302540779114,0.72422194480896,0.688676655292511,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872669339179993,0.6158194541931152,0.4331391155719757,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093268871307373,0.4604368507862091,0.4415247142314911,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586325764656067,0.2452124804258346,1.134627342224121,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4266967773437,297.22662353515625,284.8993835449219,1.0,0.7351435422897339,0.3764665126800537,0.3764665126800537,1.0,1.0,-3.775861024856568,1.0779342651367188,2.6979267597198486,0.222739115357399,0.8972393274307251,0.8972393274307251,0.0,279.6333312988281,286.0,70741.125,0.0,4875.41455078125,1.0,278.1560363769531,282.654052734375,298.9468078613281,301.5215148925781,293.1499938964844,293.1499938964844,278.45001220703125,38379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757121801376343,3.757147073745728,9.41897837947181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.8759765625,0.0,1673.9677734375,1895.4371337890625,0.0,4300.0,0.9309681057929992,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251939415931702,0.4897396266460418,0.4457028210163116,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413302540779114,0.72422194480896,0.688676655292511,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872669339179993,0.6158194541931152,0.4331391155719757,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093268871307373,0.4604368507862091,0.4415247142314911,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586325764656067,0.2452124804258346,1.134627342224121,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4266967773437,297.22662353515625,284.8993835449219,1.0,0.7351435422897339,0.3764665126800537,0.3764665126800537,1.0,1.0,-3.775861024856568,1.0779342651367188,2.6979267597198486,0.222739115357399,0.8972393274307251,0.8972393274307251,0.0,279.6333312988281,286.0,70741.125,0.0,4875.41455078125,1.0,278.1560363769531,282.654052734375,298.9468078613281,301.5215148925781,293.1499938964844,293.1499938964844,278.45001220703125,38379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757121801376343,3.757147073745728,9.41897837947181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.8759765625,0.0,1673.9677734375,1895.4371337890625,0.0,4300.0,0.9309681057929992,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232235908508301,0.4895433187484741,0.4452951550483703,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387131929397584,0.724116861820221,0.6883251667022705,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869447112083435,0.6196444630622864,0.4356180429458618,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078439235687256,0.4611828327178955,0.4420798718929291,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572256088256836,0.2453888207674026,1.1351808309555054,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4276123046875,297.2314147949219,285.00848388671875,1.0,0.7368637919425964,0.3753482699394226,0.3753482699394226,1.0,1.0,-3.779252767562866,1.075425148010254,2.7038276195526123,0.2193252742290496,0.9969642758369446,0.9969642758369446,0.0,282.3378601074219,289.0,70003.625,0.0,4902.87255859375,1.0,278.44390869140625,282.7861328125,298.9112548828125,301.3785095214844,293.1499938964844,293.1499938964844,278.1499938964844,33728.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854539394378662,3.854564905166626,9.913756002788432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.876953125,0.0,1754.9080810546875,1895.4371337890625,0.0,4300.0,0.9496184587478638,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232235908508301,0.4895433187484741,0.4452951550483703,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387131929397584,0.724116861820221,0.6883251667022705,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869447112083435,0.6196444630622864,0.4356180429458618,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078439235687256,0.4611828327178955,0.4420798718929291,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572256088256836,0.2453888207674026,1.1351808309555054,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4276123046875,297.2314147949219,285.00848388671875,1.0,0.7368637919425964,0.3753482699394226,0.3753482699394226,1.0,1.0,-3.779252767562866,1.075425148010254,2.7038276195526123,0.2193252742290496,0.9969642758369446,0.9969642758369446,0.0,282.3378601074219,289.0,70003.625,0.0,4902.87255859375,1.0,278.44390869140625,282.7861328125,298.9112548828125,301.3785095214844,293.1499938964844,293.1499938964844,278.1499938964844,33728.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854539394378662,3.854564905166626,9.913756002788432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.876953125,0.0,1754.9080810546875,1895.4371337890625,0.0,4300.0,0.9496184587478638,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205260634422302,0.4880698621273041,0.4444323182106018,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935210108757019,0.7227550745010376,0.6875492930412292,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858201503753662,0.6222279071807861,0.4377422034740448,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057115077972412,0.4611342251300812,0.4424118399620056,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553621888160706,0.2451383918523788,1.1353983879089355,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4206848144531,297.2257995605469,284.8988952636719,1.0,0.738551139831543,0.3742455244064331,0.3742455244064331,1.0,1.0,-3.7805099487304688,1.072252869606018,2.708256959915161,0.2160106301307678,0.8986167907714844,0.8986167907714844,0.0,285.6838073730469,292.0,70845.140625,0.0,4928.201171875,1.0,278.156005859375,282.6528625488281,298.9801940917969,301.5619812011719,293.1499938964844,293.1499938964844,278.45001220703125,38378.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76358962059021,3.763615369796753,9.45143654007552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3974609375,0.0,1681.6024169921875,1895.4371337890625,0.0,4300.0,0.9324066638946532,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205260634422302,0.4880698621273041,0.4444323182106018,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935210108757019,0.7227550745010376,0.6875492930412292,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858201503753662,0.6222279071807861,0.4377422034740448,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057115077972412,0.4611342251300812,0.4424118399620056,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553621888160706,0.2451383918523788,1.1353983879089355,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4206848144531,297.2257995605469,284.8988952636719,1.0,0.738551139831543,0.3742455244064331,0.3742455244064331,1.0,1.0,-3.7805099487304688,1.072252869606018,2.708256959915161,0.2160106301307678,0.8986167907714844,0.8986167907714844,0.0,285.6838073730469,292.0,70845.140625,0.0,4928.201171875,1.0,278.156005859375,282.6528625488281,298.9801940917969,301.5619812011719,293.1499938964844,293.1499938964844,278.45001220703125,38378.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76358962059021,3.763615369796753,9.45143654007552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3974609375,0.0,1681.6024169921875,1895.4371337890625,0.0,4300.0,0.9324066638946532,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185989260673523,0.4878806471824646,0.4440297484397888,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326151609420776,0.7225989699363708,0.6871486902236938,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855221271514893,0.626028299331665,0.4402006566524505,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042373657226562,0.4618694484233856,0.4429552555084228,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540074944496155,0.2453047186136245,1.1359034776687622,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.421142578125,297.2305908203125,285.0087280273437,1.0,0.7402462959289551,0.3731427490711212,0.3731427490711212,1.0,1.0,-3.7837517261505127,1.069727063179016,2.714024543762207,0.2126095294952392,0.9987783432006836,0.9987783432006836,0.0,288.3885192871094,295.0,70098.5859375,0.0,4955.294921875,1.0,278.4439392089844,282.7857971191406,298.9449157714844,301.4187316894531,293.1499938964844,293.1499938964844,278.1499938964844,33745.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860076427459717,3.86010217666626,9.942259566741996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.8994140625,0.0,1761.8492431640625,1895.4371337890625,0.0,4300.0,0.9508838057518004,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185989260673523,0.4878806471824646,0.4440297484397888,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326151609420776,0.7225989699363708,0.6871486902236938,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855221271514893,0.626028299331665,0.4402006566524505,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042373657226562,0.4618694484233856,0.4429552555084228,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540074944496155,0.2453047186136245,1.1359034776687622,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.421142578125,297.2305908203125,285.0087280273437,1.0,0.7402462959289551,0.3731427490711212,0.3731427490711212,1.0,1.0,-3.7837517261505127,1.069727063179016,2.714024543762207,0.2126095294952392,0.9987783432006836,0.9987783432006836,0.0,288.3885192871094,295.0,70098.5859375,0.0,4955.294921875,1.0,278.4439392089844,282.7857971191406,298.9449157714844,301.4187316894531,293.1499938964844,293.1499938964844,278.1499938964844,33745.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860076427459717,3.86010217666626,9.942259566741996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.8994140625,0.0,1761.8492431640625,1895.4371337890625,0.0,4300.0,0.9508838057518004,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176100254058838,0.4872390627861023,0.4438347816467285,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.93130224943161,0.7220118641853333,0.6869907975196838,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853356242179871,0.6273871660232544,0.4414253532886505,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.80350661277771,0.4619278013706207,0.4432819783687591,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533651351928711,0.2452398389577865,1.1364362239837646,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41815185546875,297.2286682128906,284.8765869140625,1.0,0.7411623001098633,0.3725913763046264,0.3725913763046264,1.0,1.0,-3.78584361076355,1.068603754043579,2.7172398567199707,0.2111141830682754,0.9095292687416076,0.9095292687416076,0.0,289.8280639648437,295.0,71209.8671875,0.0,4970.79833984375,1.0,278.193115234375,282.6349792480469,299.0006408691406,301.6485900878906,293.1499938964844,293.1499938964844,278.1499938964844,37079.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837560415267944,3.8375864028930655,9.826610494201304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.30859375,0.0,1760.514892578125,1895.4371337890625,0.0,4300.0,0.9463835954666138,1.0,0.0,3.0,1.0,0.0
