time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159483075141907,0.486418217420578,0.4431762397289276,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291651844978333,0.7211900949478149,0.6863279342651367,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844419717788696,0.6285732984542847,0.4423005282878876,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021466732025146,0.4618089497089386,0.443276584148407,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.652217447757721,0.245044857263565,1.1360790729522705,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4137268066406,297.22491455078125,284.89874267578125,1.0,0.7419092059135437,0.3720642030239105,0.3720642030239105,1.0,1.0,-3.7848737239837646,1.0665717124938965,2.718302011489868,0.2093410789966583,0.9001355171203613,0.9001355171203613,0.0,291.7322692871094,298.0,70944.640625,0.0,4980.25439453125,1.0,278.1562805175781,282.6522521972656,299.01348876953125,301.6023254394531,293.1499938964844,293.1499938964844,278.1499938964844,38344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769595861434937,3.769621372222901,9.481626648266684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.0859375,0.0,1688.4588623046875,1895.4371337890625,0.0,4300.0,0.9337953925132751,1.0,0.0,3.0,1.0,0.0
17939820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8133869767189026,0.4855359494686126,0.4423259198665619,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9258106350898744,0.7202364802360535,0.6853856444358826,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8834702968597412,0.6316208839416504,0.444379061460495,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8001028299331665,0.4620232582092285,0.4434814453125,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6504204869270325,0.2448871731758117,1.1356548070907593,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.40936279296875,297.2237548828125,284.9345703125,1.0,0.74339359998703,0.3710097968578338,0.3710097968578338,1.0,1.0,-3.784948348999024,1.0631684064865112,2.7217798233032227,0.2058456093072891,0.9026373028755188,0.9026373028755188,0.0,294.8948669433594,301.0,70658.4921875,0.0,5000.96826171875,1.0,278.1500549316406,282.68701171875,299.0130615234375,301.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,37225.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7208096981048575,3.720834493637085,9.237792255589738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.037109375,0.0,1622.7279052734375,1895.4371337890625,0.0,4300.0,0.9221422672271729,1.0,0.0,3.0,1.0,0.0
17939880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8133869767189026,0.4855359494686126,0.4423259198665619,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9258106350898744,0.7202364802360535,0.6853856444358826,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8834702968597412,0.6316208839416504,0.444379061460495,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8001028299331665,0.4620232582092285,0.4434814453125,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6504204869270325,0.2448871731758117,1.1356548070907593,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.40936279296875,297.2237548828125,284.9345703125,1.0,0.74339359998703,0.3710097968578338,0.3710097968578338,1.0,1.0,-3.784948348999024,1.0631684064865112,2.7217798233032227,0.2058456093072891,0.9026373028755188,0.9026373028755188,0.0,294.8948669433594,301.0,70658.4921875,0.0,5000.96826171875,1.0,278.1500549316406,282.68701171875,299.0130615234375,301.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,37225.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7208096981048575,3.720834493637085,9.237792255589738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.037109375,0.0,1622.7279052734375,1895.4371337890625,0.0,4300.0,0.9221422672271729,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.811339259147644,0.4848870038986206,0.4418305158615112,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9231041073799132,0.7195099592208862,0.6847947239875793,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8829762935638428,0.6347265243530273,0.4466154873371124,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7985711097717285,0.4624450802803039,0.4439567923545837,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6490504741668701,0.2448725998401641,1.1359899044036863,284.94989013671875,284.95001220703125,305.0013122558594,294.5115051269531,299.4059143066406,297.2241516113281,284.9501647949219,1.0,0.7449988126754761,0.3699553906917572,0.3699553906917572,1.0,1.0,-3.787306070327759,1.0604873895645142,2.726818799972534,0.2026169151067733,0.90893816947937,0.90893816947937,0.0,297.7140197753906,304.0,70595.703125,0.0,5026.24853515625,1.0,278.1499938964844,282.7019348144531,299.0221252441406,301.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706299304962158,3.7063238620758057,9.165881920125684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.4873046875,0.0,1599.627685546875,1895.4371337890625,0.0,4300.0,0.918235182762146,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.811339259147644,0.4848870038986206,0.4418305158615112,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9231041073799132,0.7195099592208862,0.6847947239875793,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8829762935638428,0.6347265243530273,0.4466154873371124,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7985711097717285,0.4624450802803039,0.4439567923545837,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6490504741668701,0.2448725998401641,1.1359899044036863,284.94989013671875,284.95001220703125,305.0013122558594,294.5115051269531,299.4059143066406,297.2241516113281,284.9501647949219,1.0,0.7449988126754761,0.3699553906917572,0.3699553906917572,1.0,1.0,-3.787306070327759,1.0604873895645142,2.726818799972534,0.2026169151067733,0.90893816947937,0.90893816947937,0.0,297.7140197753906,304.0,70595.703125,0.0,5026.24853515625,1.0,278.1499938964844,282.7019348144531,299.0221252441406,301.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706299304962158,3.7063238620758057,9.165881920125684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.4873046875,0.0,1599.627685546875,1895.4371337890625,0.0,4300.0,0.918235182762146,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8096601366996765,0.4843254387378692,0.4414284825325012,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.920915961265564,0.7188755869865417,0.6843094229698181,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8825157880783081,0.6371208429336548,0.4483502507209778,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7973401546478271,0.4627740383148193,0.4443607926368713,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6479713320732117,0.244869202375412,1.1364001035690308,284.9532470703125,284.95001220703125,305.0093078613281,294.52734375,299.4029541015625,297.2239685058594,284.95330810546875,1.0,0.7463209629058838,0.3691729009151459,0.3691729009151459,1.0,1.0,-3.789305925369263,1.0585635900497437,2.730742216110229,0.2002459466457367,0.9123263955116272,0.9123263955116272,0.0,300.0346984863281,304.0,70622.0625,0.0,5047.2529296875,1.0,278.1499938964844,282.70477294921875,299.03350830078125,301.5740661621094,293.1499938964844,293.1499938964844,278.1499938964844,36075.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705719232559204,3.705743789672852,9.163013601209968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.052734375,0.0,1596.6212158203125,1895.4371337890625,0.0,4300.0,0.917850375175476,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8092283606529236,0.4841780960559845,0.4413220882415771,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.920359194278717,0.7187075018882751,0.684179961681366,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8823893070220947,0.6377105116844177,0.4487775564193725,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7970246076583862,0.4628512561321258,0.4444582760334015,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6476969718933105,0.2448659390211105,1.1364977359771729,284.9535522460937,284.95001220703125,305.0111694335937,294.53125,299.4021301269531,297.223876953125,284.9535827636719,1.0,0.7466516494750977,0.368977278470993,0.368977278470993,1.0,1.0,-3.789771318435669,1.0580729246139526,2.7316982746124268,0.1996515095233917,0.9129648804664612,0.9129648804664612,0.0,300.6258239746094,307.0,70631.703125,0.0,5052.474609375,1.0,278.1499938964844,282.7049865722656,299.0365295410156,301.5775756835937,293.1499938964844,293.1499938964844,278.1499938964844,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706097364425659,3.706121921539306,9.164883749690488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.330078125,0.0,1596.68359375,1895.4371337890625,0.0,4300.0,0.9178928136825562,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8069931268692017,0.4834007322788238,0.4407513737678528,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175165295600892,0.7178014516830444,0.6834701895713806,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816900253295898,0.640605092048645,0.450873851776123,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7953945398330688,0.4631993472576141,0.4449121356010437,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462903022766113,0.2448270618915558,1.136904239654541,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3974914550781,297.2229919433594,284.9530334472656,1.0,0.748291015625,0.3679991662502289,0.3679991662502289,1.0,1.0,-3.7917890548706055,1.0555177927017212,2.7362711429595947,0.1966452449560165,0.9148507714271544,0.9148507714271544,0.0,303.6404113769531,310.0,70685.546875,0.0,5078.06103515625,1.0,278.1499938964844,282.70440673828125,299.0523376464844,301.5968017578125,293.1499938964844,293.1499938964844,278.1499938964844,35925.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709496974945069,3.709521770477295,9.181705422633968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.201171875,0.0,1599.808349609375,1895.4371337890625,0.0,4300.0,0.91856050491333,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8069931268692017,0.4834007322788238,0.4407513737678528,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175165295600892,0.7178014516830444,0.6834701895713806,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816900253295898,0.640605092048645,0.450873851776123,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7953945398330688,0.4631993472576141,0.4449121356010437,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462903022766113,0.2448270618915558,1.136904239654541,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3974914550781,297.2229919433594,284.9530334472656,1.0,0.748291015625,0.3679991662502289,0.3679991662502289,1.0,1.0,-3.7917890548706055,1.0555177927017212,2.7362711429595947,0.1966452449560165,0.9148507714271544,0.9148507714271544,0.0,303.6404113769531,310.0,70685.546875,0.0,5078.06103515625,1.0,278.1499938964844,282.70440673828125,299.0523376464844,301.5968017578125,293.1499938964844,293.1499938964844,278.1499938964844,35925.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709496974945069,3.709521770477295,9.181705422633968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.201171875,0.0,1599.808349609375,1895.4371337890625,0.0,4300.0,0.91856050491333,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058465123176575,0.4829985797405243,0.4404517412185669,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160852432250975,0.7173202633857727,0.6830865740776062,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813208937644958,0.6420310139656067,0.4519054591655731,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945643067359924,0.4633563160896301,0.4451221227645874,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.645577073097229,0.2447963058948516,1.137057900428772,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3949279785156,297.222412109375,284.9524841308594,1.0,0.7490983009338379,0.3675101101398468,0.3675101101398468,1.0,1.0,-3.792645692825317,1.0541895627975464,2.7384562492370605,0.195123478770256,0.9153055548667908,0.9153055548667908,0.0,305.1645202636719,310.0,70709.9921875,0.0,5090.517578125,1.0,278.1499938964844,282.70391845703125,299.0602111816406,301.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,35917.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7111854553222656,3.711210012435913,9.190065384245828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.67578125,0.0,1601.6846923828125,1895.4371337890625,0.0,4300.0,0.9189276695251464,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046934604644775,0.4825936257839203,0.4401485919952392,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146628975868224,0.7168291211128235,0.682692289352417,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809502124786377,0.6434491276741028,0.4529310464859009,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937343716621399,0.4635072946548462,0.4453257918357849,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448653340339661,0.2447613626718521,1.1371910572052002,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3923645019531,297.22186279296875,284.9519958496094,1.0,0.7498988509178162,0.3670420348644256,0.3670420348644256,1.0,1.0,-3.793446063995361,1.0529066324234009,2.74053955078125,0.1936579793691635,0.9156408905982972,0.9156408905982972,0.0,306.6908569335937,313.0,70732.9140625,0.0,5102.82421875,1.0,278.1499938964844,282.7034912109375,299.0680236816406,301.6158752441406,293.1499938964844,293.1499938964844,278.1499938964844,35917.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712718725204468,3.7127432823181152,9.19766023343982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.892578125,0.0,1603.4471435546875,1895.4371337890625,0.0,4300.0,0.9192683100700378,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024019002914429,0.4817798733711242,0.4395365715026855,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118584990501404,0.7158166766166687,0.6818724274635315,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802118301391602,0.6462618112564087,0.4549641609191894,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920830845832825,0.4637926816940307,0.4457153379917145,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434521675109863,0.2446803748607635,1.137400507926941,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.38690185546875,297.2206726074219,284.9512634277344,1.0,0.7514773011207581,0.3661058843135834,0.3661058843135834,1.0,1.0,-3.794890880584717,1.0502957105636597,2.744595050811768,0.190711036324501,0.916023850440979,0.916023850440979,0.0,309.7400817871094,316.0,70771.453125,0.0,5126.9609375,1.0,278.1499938964844,282.7030029296875,299.0831298828125,301.6338806152344,293.1499938964844,293.1499938964844,278.1499938964844,35930.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7151083946228014,3.715133190155029,9.209505265062036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.1884765625,0.0,1606.292236328125,1895.4371337890625,0.0,4300.0,0.9198106527328492,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024019002914429,0.4817798733711242,0.4395365715026855,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118584990501404,0.7158166766166687,0.6818724274635315,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802118301391602,0.6462618112564087,0.4549641609191894,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920830845832825,0.4637926816940307,0.4457153379917145,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434521675109863,0.2446803748607635,1.137400507926941,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.38690185546875,297.2206726074219,284.9512634277344,1.0,0.7514773011207581,0.3661058843135834,0.3661058843135834,1.0,1.0,-3.794890880584717,1.0502957105636597,2.744595050811768,0.190711036324501,0.916023850440979,0.916023850440979,0.0,309.7400817871094,316.0,70771.453125,0.0,5126.9609375,1.0,278.1499938964844,282.7030029296875,299.0831298828125,301.6338806152344,293.1499938964844,293.1499938964844,278.1499938964844,35930.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7151083946228014,3.715133190155029,9.209505265062036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.1884765625,0.0,1606.292236328125,1895.4371337890625,0.0,4300.0,0.9198106527328492,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.800139307975769,0.4809660315513611,0.4389233291149139,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091281294822692,0.7147777676582336,0.681026041507721,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.879487156867981,0.6490525603294373,0.4569811224937439,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904532551765442,0.4640646874904632,0.4460910260677337,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420621275901794,0.2445917278528213,1.1375702619552612,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3809814453125,297.2195739746094,284.9508056640625,1.0,0.7530354261398315,0.3651697039604187,0.3651697039604187,1.0,1.0,-3.796217918395996,1.0476434230804443,2.748574495315552,0.1877391189336776,0.916240930557251,0.916240930557251,0.0,312.78192138671875,319.0,70802.8515625,0.0,5150.71337890625,1.0,278.1499938964844,282.702880859375,299.0975952148437,301.6508178710937,293.1499938964844,293.1499938964844,278.1499938964844,35945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716856002807617,3.716880798339844,9.218171612701552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.3359375,0.0,1608.41748046875,1895.4371337890625,0.0,4300.0,0.9202122688293456,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.800139307975769,0.4809660315513611,0.4389233291149139,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091281294822692,0.7147777676582336,0.681026041507721,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.879487156867981,0.6490525603294373,0.4569811224937439,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904532551765442,0.4640646874904632,0.4460910260677337,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420621275901794,0.2445917278528213,1.1375702619552612,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3809814453125,297.2195739746094,284.9508056640625,1.0,0.7530354261398315,0.3651697039604187,0.3651697039604187,1.0,1.0,-3.796217918395996,1.0476434230804443,2.748574495315552,0.1877391189336776,0.916240930557251,0.916240930557251,0.0,312.78192138671875,319.0,70802.8515625,0.0,5150.71337890625,1.0,278.1499938964844,282.702880859375,299.0975952148437,301.6508178710937,293.1499938964844,293.1499938964844,278.1499938964844,35945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716856002807617,3.716880798339844,9.218171612701552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.3359375,0.0,1608.41748046875,1895.4371337890625,0.0,4300.0,0.9202122688293456,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979069352149963,0.4801535904407501,0.4383108019828796,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064831137657166,0.7137177586555481,0.6801590323448181,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878777801990509,0.6518251299858093,0.4589850604534149,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888469696044922,0.4643267095088959,0.4464566707611084,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406970620155334,0.2444984763860702,1.1377160549163818,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.375244140625,297.2184753417969,284.9505920410156,1.0,0.7545779943466187,0.3643178343772888,0.3643178343772888,1.0,1.0,-3.797464370727539,1.0452297925949097,2.75223445892334,0.1850132793188095,0.916470229625702,0.916470229625702,0.0,315.81793212890625,322.0,70832.515625,0.0,5174.1982421875,1.0,278.1499938964844,282.7029724121094,299.11151123046875,301.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,35956.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718313455581665,3.718338012695313,9.22540152714646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.11328125,0.0,1610.1729736328125,1895.4371337890625,0.0,4300.0,0.920546531677246,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979069352149963,0.4801535904407501,0.4383108019828796,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064831137657166,0.7137177586555481,0.6801590323448181,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878777801990509,0.6518251299858093,0.4589850604534149,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888469696044922,0.4643267095088959,0.4464566707611084,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406970620155334,0.2444984763860702,1.1377160549163818,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.375244140625,297.2184753417969,284.9505920410156,1.0,0.7545779943466187,0.3643178343772888,0.3643178343772888,1.0,1.0,-3.797464370727539,1.0452297925949097,2.75223445892334,0.1850132793188095,0.916470229625702,0.916470229625702,0.0,315.81793212890625,322.0,70832.515625,0.0,5174.1982421875,1.0,278.1499938964844,282.7029724121094,299.11151123046875,301.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,35956.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718313455581665,3.718338012695313,9.22540152714646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.11328125,0.0,1610.1729736328125,1895.4371337890625,0.0,4300.0,0.920546531677246,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957048416137695,0.4793421924114227,0.4376991987228393,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903930962085724,0.7126333713531494,0.6792688965797424,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780811429023743,0.6545746326446533,0.4609729945659637,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872629165649414,0.4645769298076629,0.4468110799789428,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393563747406006,0.2444008886814117,1.137840747833252,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3689880371094,297.21746826171875,284.9504089355469,1.0,0.7561049461364746,0.3634659647941589,0.3634659647941589,1.0,1.0,-3.798626184463501,1.0427945852279663,2.755831480026245,0.1822747141122818,0.9166170954704284,0.9166170954704284,0.0,318.8478698730469,325.0,70857.1640625,0.0,5197.40283203125,1.0,278.1499938964844,282.7032165527344,299.1246337890625,301.68212890625,293.1499938964844,293.1499938964844,278.1499938964844,35965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719405174255371,3.7194299697875977,9.230819841832272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0087890625,0.0,1611.499267578125,1895.4371337890625,0.0,4300.0,0.92079758644104,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957048416137695,0.4793421924114227,0.4376991987228393,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903930962085724,0.7126333713531494,0.6792688965797424,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780811429023743,0.6545746326446533,0.4609729945659637,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872629165649414,0.4645769298076629,0.4468110799789428,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393563747406006,0.2444008886814117,1.137840747833252,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3689880371094,297.21746826171875,284.9504089355469,1.0,0.7561049461364746,0.3634659647941589,0.3634659647941589,1.0,1.0,-3.798626184463501,1.0427945852279663,2.755831480026245,0.1822747141122818,0.9166170954704284,0.9166170954704284,0.0,318.8478698730469,325.0,70857.1640625,0.0,5197.40283203125,1.0,278.1499938964844,282.7032165527344,299.1246337890625,301.68212890625,293.1499938964844,293.1499938964844,278.1499938964844,35965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719405174255371,3.7194299697875977,9.230819841832272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0087890625,0.0,1611.499267578125,1895.4371337890625,0.0,4300.0,0.92079758644104,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946141958236694,0.4789364635944366,0.437393456697464,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.902693212032318,0.7120856642723083,0.6788187623023987,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777382373809814,0.6559445858001709,0.4619635641574859,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864794135093689,0.4646994173526764,0.4469858407974243,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386949419975281,0.2443512082099914,1.1378990411758425,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36578369140625,297.2169494628906,284.9503479003906,1.0,0.7568649053573608,0.3630400002002716,0.3630400002002716,1.0,1.0,-3.7991888523101807,1.0415699481964111,2.757618904113769,0.1809012442827224,0.916673183441162,0.916673183441162,0.0,320.3626708984375,325.0,70868.359375,0.0,5208.9541015625,1.0,278.1499938964844,282.703369140625,299.1310119628906,301.689453125,293.1499938964844,293.1499938964844,278.1499938964844,35969.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198679447174072,3.719892740249634,9.233116884388436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.2529296875,0.0,1612.0654296875,1895.4371337890625,0.0,4300.0,0.9209043383598328,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935307621955872,0.4785307347774505,0.437087744474411,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014701247215272,0.7115325331687927,0.6783635020256042,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773982524871826,0.6573087573051453,0.4629503190517425,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857012152671814,0.464819073677063,0.4471579790115356,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.638039231300354,0.2443006336688995,1.1379534006118774,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3622131347656,297.2164611816406,284.95025634765625,1.0,0.7576217651367188,0.3625905215740204,0.3625905215740204,1.0,1.0,-3.7997329235076895,1.040265679359436,2.759467363357544,0.1794527769088745,0.9166770577430724,0.9166770577430724,0.0,321.8765563964844,328.0,70877.234375,0.0,5220.447265625,1.0,278.1499938964844,282.7035217285156,299.1371459960937,301.6964111328125,293.1499938964844,293.1499938964844,278.1499938964844,35974.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7202072143554688,3.7202320098876953,9.234801723323472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.1201171875,0.0,1612.4974365234375,1895.4371337890625,0.0,4300.0,0.9209837317466736,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913850545883179,0.4777189493179321,0.4364761412143707,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899039089679718,0.7104070782661438,0.677435040473938,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767250180244446,0.6600175499916077,0.4649102687835693,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841593623161316,0.4650483429431915,0.4474929571151733,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.63674396276474,0.2441965490579605,1.1380486488342283,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3546447753906,297.21551513671875,284.9500732421875,1.0,0.7591243982315063,0.3616915643215179,0.3616915643215179,1.0,1.0,-3.8007562160491934,1.0376243591308594,2.763131618499756,0.1765396893024444,0.9166040420532228,0.9166040420532228,0.0,324.901611328125,331.0,70889.8203125,0.0,5243.2275390625,1.0,278.1499938964844,282.70391845703125,299.1486511230469,301.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,35985.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72051739692688,3.7205421924591056,9.236341611540412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.9052734375,0.0,1612.9365234375,1895.4371337890625,0.0,4300.0,0.9210603833198548,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913850545883179,0.4777189493179321,0.4364761412143707,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899039089679718,0.7104070782661438,0.677435040473938,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767250180244446,0.6600175499916077,0.4649102687835693,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841593623161316,0.4650483429431915,0.4474929571151733,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.63674396276474,0.2441965490579605,1.1380486488342283,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3546447753906,297.21551513671875,284.9500732421875,1.0,0.7591243982315063,0.3616915643215179,0.3616915643215179,1.0,1.0,-3.8007562160491934,1.0376243591308594,2.763131618499756,0.1765396893024444,0.9166040420532228,0.9166040420532228,0.0,324.901611328125,331.0,70889.8203125,0.0,5243.2275390625,1.0,278.1499938964844,282.70391845703125,299.1486511230469,301.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,35985.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72051739692688,3.7205421924591056,9.236341611540412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.9052734375,0.0,1612.9365234375,1895.4371337890625,0.0,4300.0,0.9210603833198548,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892661094665527,0.4769064784049988,0.4358641505241394,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966315984725952,0.7092671394348145,0.6764930486679077,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760640621185303,0.6627117395401001,0.4668601453304291,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826384902000427,0.4652698934078216,0.4478208124637604,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635469913482666,0.2440903633832931,1.1381347179412842,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3466796875,297.2145690917969,284.9499206542969,1.0,0.7606183886528015,0.3607926070690155,0.3607926070690155,1.0,1.0,-3.801730155944824,1.0349634885787964,2.7667667865753174,0.1736200898885727,0.9164748787879944,0.9164748787879944,0.0,327.9272155761719,334.0,70898.53125,0.0,5265.87451171875,1.0,278.1499938964844,282.7044372558594,299.1594543457031,301.7210388183594,293.1499938964844,293.1499938964844,278.1499938964844,35995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720564365386963,3.7205889225006095,9.236573532689364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.9794921875,0.0,1613.0679931640625,1895.4371337890625,0.0,4300.0,0.9210777282714844,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892661094665527,0.4769064784049988,0.4358641505241394,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966315984725952,0.7092671394348145,0.6764930486679077,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760640621185303,0.6627117395401001,0.4668601453304291,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826384902000427,0.4652698934078216,0.4478208124637604,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635469913482666,0.2440903633832931,1.1381347179412842,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3466796875,297.2145690917969,284.9499206542969,1.0,0.7606183886528015,0.3607926070690155,0.3607926070690155,1.0,1.0,-3.801730155944824,1.0349634885787964,2.7667667865753174,0.1736200898885727,0.9164748787879944,0.9164748787879944,0.0,327.9272155761719,334.0,70898.53125,0.0,5265.87451171875,1.0,278.1499938964844,282.7044372558594,299.1594543457031,301.7210388183594,293.1499938964844,293.1499938964844,278.1499938964844,35995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720564365386963,3.7205889225006095,9.236573532689364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.9794921875,0.0,1613.0679931640625,1895.4371337890625,0.0,4300.0,0.9210777282714844,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874241471290588,0.4761906862258911,0.4353249073028564,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945298790931702,0.7082436680793762,0.6756449937820435,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754883408546448,0.6650593876838684,0.468560129404068,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813149690628052,0.4654531478881836,0.4480984807014465,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343650221824646,0.2439940124750137,1.1381975412368774,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3391418457031,297.2137451171875,284.9498291015625,1.0,0.7619216442108154,0.3600201904773712,0.3600201904773712,1.0,1.0,-3.80251669883728,1.0326560735702517,2.7698607444763184,0.1711050570011139,0.9162850975990297,0.9162850975990297,0.0,330.5873718261719,334.0,70900.9609375,0.0,5285.58056640625,1.0,278.1499938964844,282.7049560546875,299.1679077148437,301.7300720214844,293.1499938964844,293.1499938964844,278.1499938964844,36003.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7202558517456055,3.720280647277832,9.23504273941944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5517578125,0.0,1612.775390625,1895.4371337890625,0.0,4300.0,0.9210142493247986,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871745824813843,0.4760930836200714,0.4352513551712036,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.894244372844696,0.7081024646759033,0.6755278706550598,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754100203514099,0.6653774976730347,0.4687905609607696,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811354398727417,0.4654771387577057,0.4481354355812073,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342154145240784,0.2439806461334228,1.1382051706314087,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33807373046875,297.2136535644531,284.9497985839844,1.0,0.7620984315872192,0.3599148690700531,0.3599148690700531,1.0,1.0,-3.8026180267333984,1.032339572906494,2.7702784538269043,0.1707619428634643,0.9162540435791016,0.9162540435791016,0.0,330.95001220703125,337.0,70900.9140625,0.0,5288.25,1.0,278.1499938964844,282.7050170898437,299.1689758300781,301.731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36004.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7201881408691406,3.720212697982788,9.234706226379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.830078125,0.0,1612.705078125,1895.4371337890625,0.0,4300.0,0.9209997653961182,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851090431213379,0.4752784371376037,0.4346377551555633,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918806910514832,0.7069244384765625,0.6745502948760986,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747669458389282,0.6680285334587097,0.470710813999176,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796520590782166,0.4656765162944793,0.4484428465366363,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329798102378845,0.2438691258430481,1.138267993927002,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3291320800781,297.2127380371094,284.9496765136719,1.0,0.7635703682899475,0.3590371310710907,0.3590371310710907,1.0,1.0,-3.8034591674804688,1.0296995639801023,2.773759603500366,0.1679011732339859,0.9159784913063048,0.9159784913063048,0.0,333.97418212890625,340.0,70899.7265625,0.0,5310.50244140625,1.0,278.1499938964844,282.7056884765625,299.1778259277344,301.7404479980469,293.1499938964844,293.1499938964844,278.1499938964844,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719584226608277,3.719609022140503,9.231708872903256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.00390625,0.0,1612.0782470703125,1895.4371337890625,0.0,4300.0,0.9208704233169556,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851090431213379,0.4752784371376037,0.4346377551555633,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918806910514832,0.7069244384765625,0.6745502948760986,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747669458389282,0.6680285334587097,0.470710813999176,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796520590782166,0.4656765162944793,0.4484428465366363,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329798102378845,0.2438691258430481,1.138267993927002,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3291320800781,297.2127380371094,284.9496765136719,1.0,0.7635703682899475,0.3590371310710907,0.3590371310710907,1.0,1.0,-3.8034591674804688,1.0296995639801023,2.773759603500366,0.1679011732339859,0.9159784913063048,0.9159784913063048,0.0,333.97418212890625,340.0,70899.7265625,0.0,5310.50244140625,1.0,278.1499938964844,282.7056884765625,299.1778259277344,301.7404479980469,293.1499938964844,293.1499938964844,278.1499938964844,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719584226608277,3.719609022140503,9.231708872903256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.00390625,0.0,1612.0782470703125,1895.4371337890625,0.0,4300.0,0.9208704233169556,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840861678123474,0.4748701751232147,0.4343302249908447,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890706479549408,0.7063264846801758,0.6740531921386719,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744475841522217,0.6693434119224548,0.4716636538505554,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789166569709778,0.4657705724239349,0.4485913813114166,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323685646057129,0.2438120990991592,1.1382938623428345,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3243408203125,297.2122802734375,284.9496154785156,1.0,0.7643013000488281,0.3585982620716095,0.3585982620716095,1.0,1.0,-3.803847551345825,1.0283682346343994,2.775479316711426,0.1664695590734481,0.9157864451408386,0.9157864451408386,0.0,335.48541259765625,340.0,70896.1171875,0.0,5321.52734375,1.0,278.1499938964844,282.7060546875,299.1816711425781,301.7443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36019.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719099283218384,3.7191238403320312,9.229300985680312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.517578125,0.0,1611.558349609375,1895.4371337890625,0.0,4300.0,0.9207650423049928,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830700278282166,0.4744621813297272,0.4340227544307709,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895383477210999,0.7057256102561951,0.6735531687736511,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741307258605957,0.6706539988517761,0.4726134836673736,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.778186023235321,0.4658626616001129,0.4487380087375641,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317617297172546,0.2437548041343689,1.1383183002471924,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3200378417969,297.2118530273437,284.9496459960937,1.0,0.7650300860404968,0.3582567572593689,0.3582567572593689,1.0,1.0,-3.804224729537964,1.0273356437683103,2.7768890857696533,0.1653402298688888,0.9156803488731384,0.9156803488731384,0.0,336.99688720703125,343.0,70894.9921875,0.0,5332.52001953125,1.0,278.1499938964844,282.7064819335937,299.1853332519531,301.74810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718687772750856,3.718712568283081,9.22725973850902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.314453125,0.0,1611.0950927734375,1895.4371337890625,0.0,4300.0,0.9206746220588684,1.0,0.0,3.0,1.0,0.0
