time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810570597648621,0.4736439883708954,0.4334062039852142,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872162699699402,0.7045039534568787,0.6725345849990845,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734983801841736,0.6732479929924011,0.4744946658611297,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776735246181488,0.4660329222679138,0.4490184783935547,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305598616600037,0.2436376065015792,1.13835608959198,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3109436035156,297.2109680175781,284.9496154785156,1.0,0.7664762139320374,0.3575737774372101,0.3575737774372101,1.0,1.0,-3.8049042224884033,1.0252830982208252,2.779621124267578,0.1631172448396682,0.9153938293457032,0.9153938293457032,0.0,340.0180969238281,346.0,70889.0390625,0.0,5354.2685546875,1.0,278.1499938964844,282.7073059082031,299.1915283203125,301.7543334960937,293.1499938964844,293.1499938964844,278.1499938964844,36023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717705965042114,3.7177305221557617,9.222387120644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1376953125,0.0,1609.9892578125,1895.4371337890625,0.0,4300.0,0.920456886291504,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810570597648621,0.4736439883708954,0.4334062039852142,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872162699699402,0.7045039534568787,0.6725345849990845,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734983801841736,0.6732479929924011,0.4744946658611297,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776735246181488,0.4660329222679138,0.4490184783935547,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305598616600037,0.2436376065015792,1.13835608959198,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3109436035156,297.2109680175781,284.9496154785156,1.0,0.7664762139320374,0.3575737774372101,0.3575737774372101,1.0,1.0,-3.8049042224884033,1.0252830982208252,2.779621124267578,0.1631172448396682,0.9153938293457032,0.9153938293457032,0.0,340.0180969238281,346.0,70889.0390625,0.0,5354.2685546875,1.0,278.1499938964844,282.7073059082031,299.1915283203125,301.7543334960937,293.1499938964844,293.1499938964844,278.1499938964844,36023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717705965042114,3.7177305221557617,9.222387120644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1376953125,0.0,1609.9892578125,1895.4371337890625,0.0,4300.0,0.920456886291504,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790690660476685,0.4728234112262726,0.4327879250049591,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849178552627563,0.7032696604728699,0.6715044975280762,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728749752044678,0.6758256554603577,0.4763646125793457,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753023505210876,0.4661941528320312,0.4492908120155334,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.62937331199646,0.2435186803340912,1.1383872032165527,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3014221191406,297.2100830078125,284.94952392578125,1.0,0.7679144144058228,0.3568907976150512,0.3568907976150512,1.0,1.0,-3.805535554885864,1.0232144594192505,2.782321214675904,0.1608944088220596,0.915017306804657,0.915017306804657,0.0,343.041015625,349.0,70879.203125,0.0,5375.888671875,1.0,278.1499938964844,282.7080993652344,299.1969299316406,301.7595520019531,293.1499938964844,293.1499938964844,278.1499938964844,36029.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716530323028565,3.716554880142212,9.21655555430334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.201171875,0.0,1608.6790771484375,1895.4371337890625,0.0,4300.0,0.9201965928077698,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790690660476685,0.4728234112262726,0.4327879250049591,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849178552627563,0.7032696604728699,0.6715044975280762,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728749752044678,0.6758256554603577,0.4763646125793457,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753023505210876,0.4661941528320312,0.4492908120155334,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.62937331199646,0.2435186803340912,1.1383872032165527,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3014221191406,297.2100830078125,284.94952392578125,1.0,0.7679144144058228,0.3568907976150512,0.3568907976150512,1.0,1.0,-3.805535554885864,1.0232144594192505,2.782321214675904,0.1608944088220596,0.915017306804657,0.915017306804657,0.0,343.041015625,349.0,70879.203125,0.0,5375.888671875,1.0,278.1499938964844,282.7080993652344,299.1969299316406,301.7595520019531,293.1499938964844,293.1499938964844,278.1499938964844,36029.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716530323028565,3.716554880142212,9.21655555430334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.201171875,0.0,1608.6790771484375,1895.4371337890625,0.0,4300.0,0.9201965928077698,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771053314208984,0.4719987213611603,0.4321663975715637,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826409578323364,0.7020168304443359,0.6704573035240173,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722569346427917,0.678378164768219,0.4782174825668335,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738847732543945,0.4663415253162384,0.4495505392551422,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282002925872803,0.2433969676494598,1.138406753540039,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2908020019531,297.2091979980469,284.9493103027344,1.0,0.7693415880203247,0.3561532199382782,0.3561532199382782,1.0,1.0,-3.806093215942383,1.0209451913833618,2.7851481437683105,0.158496543765068,0.9144299626350404,0.9144299626350404,0.0,346.06414794921875,352.0,70860.0703125,0.0,5397.29150390625,1.0,278.1499938964844,282.7089233398437,299.2008972167969,301.7628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7148494720458975,3.714874267578125,9.208221172229968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5751953125,0.0,1606.835693359375,1895.4371337890625,0.0,4300.0,0.9198269248008728,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771053314208984,0.4719987213611603,0.4321663975715637,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826409578323364,0.7020168304443359,0.6704573035240173,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722569346427917,0.678378164768219,0.4782174825668335,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738847732543945,0.4663415253162384,0.4495505392551422,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282002925872803,0.2433969676494598,1.138406753540039,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2908020019531,297.2091979980469,284.9493103027344,1.0,0.7693415880203247,0.3561532199382782,0.3561532199382782,1.0,1.0,-3.806093215942383,1.0209451913833618,2.7851481437683105,0.158496543765068,0.9144299626350404,0.9144299626350404,0.0,346.06414794921875,352.0,70860.0703125,0.0,5397.29150390625,1.0,278.1499938964844,282.7089233398437,299.2008972167969,301.7628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7148494720458975,3.714874267578125,9.208221172229968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5751953125,0.0,1606.835693359375,1895.4371337890625,0.0,4300.0,0.9198269248008728,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751653790473938,0.4711695611476898,0.4315409362316131,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803844451904297,0.7007429599761963,0.6693903207778931,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716412782669067,0.6808990836143494,0.4800487160682678,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724803686141968,0.4664717316627502,0.4497943818569183,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.62703937292099,0.2432721555233001,1.1384128332138062,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27935791015625,297.20831298828125,284.9491271972656,1.0,0.7707554697990417,0.3554156720638275,0.3554156720638275,1.0,1.0,-3.8065614700317374,1.0186399221420288,2.78792142868042,0.1560938060283661,0.9136998653411864,0.9136998653411864,0.0,349.0865478515625,355.0,70831.90625,0.0,5418.4189453125,1.0,278.1499938964844,282.7098693847656,299.2031555175781,301.76385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36054.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712585687637329,3.712610244750977,9.197001418215224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.2275390625,0.0,1604.330810546875,1895.4371337890625,0.0,4300.0,0.9193279147148132,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751653790473938,0.4711695611476898,0.4315409362316131,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803844451904297,0.7007429599761963,0.6693903207778931,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716412782669067,0.6808990836143494,0.4800487160682678,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724803686141968,0.4664717316627502,0.4497943818569183,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.62703937292099,0.2432721555233001,1.1384128332138062,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27935791015625,297.20831298828125,284.9491271972656,1.0,0.7707554697990417,0.3554156720638275,0.3554156720638275,1.0,1.0,-3.8065614700317374,1.0186399221420288,2.78792142868042,0.1560938060283661,0.9136998653411864,0.9136998653411864,0.0,349.0865478515625,355.0,70831.90625,0.0,5418.4189453125,1.0,278.1499938964844,282.7098693847656,299.2031555175781,301.76385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36054.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712585687637329,3.712610244750977,9.197001418215224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.2275390625,0.0,1604.330810546875,1895.4371337890625,0.0,4300.0,0.9193279147148132,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.774204432964325,0.4707537591457367,0.4312272667884826,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792651295661926,0.7001017332077026,0.6688528656959534,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713364005088806,0.682153582572937,0.4809601008892059,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717843651771545,0.4665333032608032,0.4499130547046661,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264634132385254,0.2432091683149337,1.1384135484695437,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2734680175781,297.2078552246094,284.94903564453125,1.0,0.7714595198631287,0.3550468683242798,0.3550468683242798,1.0,1.0,-3.806777477264404,1.0174808502197266,2.7892966270446777,0.1548920720815658,0.9133106470108032,0.9133106470108032,0.0,350.5984802246094,355.0,70816.1015625,0.0,5428.93359375,1.0,278.1499938964844,282.7103881835937,299.2039489746094,301.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,36060.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711337566375733,3.711362361907959,9.19081912797992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.21875,0.0,1602.9456787109375,1895.4371337890625,0.0,4300.0,0.9190524220466614,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732494473457336,0.4703367054462433,0.4309124946594238,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781511783599854,0.6994553804397583,0.6683105826377869,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710320591926575,0.6833996176719666,0.4818658232688904,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710915803909302,0.4665903449058532,0.4500275254249573,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258900761604309,0.2431454062461853,1.1384109258651731,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2672119140625,297.2073974609375,284.94891357421875,1.0,0.7721602320671082,0.3546569645404815,0.3546569645404815,1.0,1.0,-3.806970834732056,1.016248106956482,2.790722608566284,0.1536258906126022,0.9128561615943908,0.9128561615943908,0.0,352.11004638671875,358.0,70796.890625,0.0,5439.37744140625,1.0,278.1499938964844,282.7109069824219,299.2042236328125,301.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36067.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709906816482544,3.709931373596192,9.18373359581892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.6123046875,0.0,1601.359619140625,1895.4371337890625,0.0,4300.0,0.9187363982200624,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713568806648254,0.4694986939430237,0.4302795827388763,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759393692016602,0.6981492638587952,0.6672136187553406,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870425820350647,0.6858708262443542,0.4836629033088684,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697159051895142,0.4666924476623535,0.4502454698085785,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6247508525848389,0.2430160492658615,1.1383976936340332,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25408935546875,297.2065124511719,284.9486999511719,1.0,0.7735528349876404,0.3538771569728851,0.3538771569728851,1.0,1.0,-3.807298183441162,1.0137542486190796,2.793544054031372,0.151086613535881,0.9118521213531494,0.9118521213531494,0.0,355.1330871582031,361.0,70751.8671875,0.0,5460.083984375,1.0,278.1499938964844,282.7120666503906,299.2035217285156,301.7601928710937,293.1499938964844,293.1499938964844,278.1499938964844,36082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706604242324829,3.706628799438477,9.167390544462252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.1240234375,0.0,1597.6876220703125,1895.4371337890625,0.0,4300.0,0.9180062413215636,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713568806648254,0.4694986939430237,0.4302795827388763,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759393692016602,0.6981492638587952,0.6672136187553406,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.870425820350647,0.6858708262443542,0.4836629033088684,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697159051895142,0.4666924476623535,0.4502454698085785,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6247508525848389,0.2430160492658615,1.1383976936340332,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25408935546875,297.2065124511719,284.9486999511719,1.0,0.7735528349876404,0.3538771569728851,0.3538771569728851,1.0,1.0,-3.807298183441162,1.0137542486190796,2.793544054031372,0.151086613535881,0.9118521213531494,0.9118521213531494,0.0,355.1330871582031,361.0,70751.8671875,0.0,5460.083984375,1.0,278.1499938964844,282.7120666503906,299.2035217285156,301.7601928710937,293.1499938964844,293.1499938964844,278.1499938964844,36082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706604242324829,3.706628799438477,9.167390544462252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.1240234375,0.0,1597.6876220703125,1895.4371337890625,0.0,4300.0,0.9180062413215636,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694875597953796,0.4686558842658996,0.4296426177024841,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737501502037048,0.6968277096748352,0.6661022305488586,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698237538337708,0.6883165836334229,0.4854424595832824,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683539390563965,0.4667799770832062,0.4504499733448028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236208081245422,0.2428846359252929,1.138375759124756,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.24029541015625,297.2055969238281,284.9485168457031,1.0,0.7749347686767578,0.3530973792076111,0.3530973792076111,1.0,1.0,-3.8075554370880127,1.0112359523773191,2.7963194847106934,0.1485503017902374,0.9107428193092346,0.9107428193092346,0.0,358.1564025878906,364.0,70699.0859375,0.0,5480.57763671875,1.0,278.1499938964844,282.7133178710937,299.2012634277344,301.7550964355469,293.1499938964844,293.1499938964844,278.1499938964844,36096.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702808380126953,3.7028329372406006,9.148623121291166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1474609375,0.0,1593.4534912109375,1895.4371337890625,0.0,4300.0,0.9171653985977172,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694875597953796,0.4686558842658996,0.4296426177024841,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737501502037048,0.6968277096748352,0.6661022305488586,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698237538337708,0.6883165836334229,0.4854424595832824,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683539390563965,0.4667799770832062,0.4504499733448028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236208081245422,0.2428846359252929,1.138375759124756,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.24029541015625,297.2055969238281,284.9485168457031,1.0,0.7749347686767578,0.3530973792076111,0.3530973792076111,1.0,1.0,-3.8075554370880127,1.0112359523773191,2.7963194847106934,0.1485503017902374,0.9107428193092346,0.9107428193092346,0.0,358.1564025878906,364.0,70699.0859375,0.0,5480.57763671875,1.0,278.1499938964844,282.7133178710937,299.2012634277344,301.7550964355469,293.1499938964844,293.1499938964844,278.1499938964844,36096.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702808380126953,3.7028329372406006,9.148623121291166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1474609375,0.0,1593.4534912109375,1895.4371337890625,0.0,4300.0,0.9171653985977172,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7677104473114014,0.46784108877182,0.4290264546871185,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8716621398925781,0.69553542137146,0.6650144457817078,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869215726852417,0.6905543804168701,0.4870851635932922,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670533061027527,0.4668462574481964,0.4506301283836365,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225396990776062,0.2427548915147781,1.1383415460586548,284.9483947753906,284.95001220703125,304.819580078125,294.73004150390625,299.2266540527344,297.20440673828125,284.9483947753906,1.0,0.776244044303894,0.3523955643177032,0.3523955643177032,1.0,1.0,-3.8076577186584473,1.0089222192764282,2.7987356185913086,0.1462731957435608,0.9096434712409972,0.9096434712409972,0.0,361.0636901855469,364.0,70643.375,0.0,5499.83447265625,1.0,278.1499938964844,282.7146911621094,299.19793701171875,301.7485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36107.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69876766204834,3.6987922191619873,9.128667670665892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.4921875,0.0,1588.916259765625,1895.4371337890625,0.0,4300.0,0.9162675738334656,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.767636775970459,0.4678070545196533,0.4290007352828979,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715754747390747,0.6954812407493591,0.6649688482284546,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691899180412292,0.690645694732666,0.4871524572372436,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.766999363899231,0.466848760843277,0.4506374001502991,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6224946975708008,0.24274942278862,1.138339877128601,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2261047363281,297.204345703125,284.9483947753906,1.0,0.7762983441352844,0.3523663282394409,0.3523663282394409,1.0,1.0,-3.80765962600708,1.0088253021240234,2.7988343238830566,0.1461785584688186,0.9095969796180724,0.9095969796180724,0.0,361.1849670410156,367.0,70640.984375,0.0,5500.630859375,1.0,278.1499938964844,282.7147521972656,299.19781494140625,301.7482604980469,293.1499938964844,293.1499938964844,278.1499938964844,36107.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698594331741333,3.698618888854981,9.127812177212036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.119140625,0.0,1588.721435546875,1895.4371337890625,0.0,4300.0,0.916229009628296,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658053636550903,0.4669534265995025,0.4283552169799804,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694184422492981,0.6941173672676086,0.663820207118988,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685306906700134,0.6928802132606506,0.4888029396533966,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656556367874146,0.4669055342674255,0.4508141279220581,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213719248771667,0.2426112443208694,1.138293743133545,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2115783691406,297.2028503417969,284.94830322265625,1.0,0.777647852897644,0.3516352772712707,0.3516352772712707,1.0,1.0,-3.80764412879944,1.006380558013916,2.8012638092041016,0.1438170224428177,0.9084149599075316,0.9084149599075316,0.0,364.2200012207031,370.0,70579.671875,0.0,5520.353515625,1.0,278.1499938964844,282.7162780761719,299.1939697265625,301.7406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36116.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694146871566773,3.69417142868042,9.105873459702708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5576171875,0.0,1583.724365234375,1895.4371337890625,0.0,4300.0,0.9152392148971558,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658053636550903,0.4669534265995025,0.4283552169799804,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694184422492981,0.6941173672676086,0.663820207118988,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685306906700134,0.6928802132606506,0.4888029396533966,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656556367874146,0.4669055342674255,0.4508141279220581,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213719248771667,0.2426112443208694,1.138293743133545,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2115783691406,297.2028503417969,284.94830322265625,1.0,0.777647852897644,0.3516352772712707,0.3516352772712707,1.0,1.0,-3.80764412879944,1.006380558013916,2.8012638092041016,0.1438170224428177,0.9084149599075316,0.9084149599075316,0.0,364.2200012207031,370.0,70579.671875,0.0,5520.353515625,1.0,278.1499938964844,282.7162780761719,299.1939697265625,301.7406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36116.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694146871566773,3.69417142868042,9.105873459702708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5576171875,0.0,1583.724365234375,1895.4371337890625,0.0,4300.0,0.9152392148971558,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648965716362,0.4665229320526123,0.428029328584671,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683453798294067,0.6934247016906738,0.663235604763031,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681865334510803,0.6939557194709778,0.4895958304405212,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649857997894287,0.4669241905212402,0.4508935809135437,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208111047744751,0.2425400763750076,1.1382619142532349,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2041931152344,297.2019958496094,284.9482727050781,1.0,0.7783128023147583,0.3512697517871856,0.3512697517871856,1.0,1.0,-3.807560443878174,1.005133867263794,2.802426338195801,0.1426405012607574,0.9078114628791808,0.9078114628791808,0.0,365.7371520996094,370.0,70547.2890625,0.0,5529.974609375,1.0,278.1499938964844,282.71710205078125,299.1919250488281,301.73663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36120.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69179105758667,3.6918153762817374,9.094262622966198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.51171875,0.0,1581.0704345703125,1895.4371337890625,0.0,4300.0,0.9147141575813292,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639939785003662,0.4660922586917877,0.4277032315731048,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672791719436646,0.6927310824394226,0.6626499891281128,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678447604179382,0.6950283646583557,0.4903863966464996,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643204927444458,0.4669415652751922,0.4509718120098114,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202517151832581,0.2424688339233398,1.1382296085357666,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1971740722656,297.201171875,284.94830322265625,1.0,0.778976321220398,0.3509629070758819,0.3509629070758819,1.0,1.0,-3.8074698448181152,1.0040687322616575,2.803400993347168,0.1416480094194412,0.9072684049606324,0.9072684049606324,0.0,367.25482177734375,373.0,70516.984375,0.0,5539.57666015625,1.0,278.1499938964844,282.7179260253906,299.1899108886719,301.732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6895151138305664,3.6895394325256334,9.083053669201036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.7529296875,0.0,1578.4931640625,1895.4371337890625,0.0,4300.0,0.9142058491706848,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622055411338806,0.4652248919010162,0.4270458221435547,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651633858680725,0.6913301944732666,0.6614655256271362,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671557903289795,0.6971370577812195,0.4919378757476806,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629979252815247,0.4669607579708099,0.4511138200759887,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619135856628418,0.242324024438858,1.1381540298461914,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18310546875,297.1995544433594,284.9483337402344,1.0,0.7802902460098267,0.3503491878509521,0.3503491878509521,1.0,1.0,-3.8072009086608887,1.001933217048645,2.805267572402954,0.1396947652101516,0.9061898589134216,0.9061898589134216,0.0,370.2869873046875,376.0,70456.1328125,0.0,5558.482421875,1.0,278.1499938964844,282.7196350097656,299.18585205078125,301.72467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6849684715271,3.684992790222168,9.06068066797161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.2333984375,0.0,1573.3409423828125,1895.4371337890625,0.0,4300.0,0.9131884574890136,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622055411338806,0.4652248919010162,0.4270458221435547,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651633858680725,0.6913301944732666,0.6614655256271362,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671557903289795,0.6971370577812195,0.4919378757476806,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629979252815247,0.4669607579708099,0.4511138200759887,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619135856628418,0.242324024438858,1.1381540298461914,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18310546875,297.1995544433594,284.9483337402344,1.0,0.7802902460098267,0.3503491878509521,0.3503491878509521,1.0,1.0,-3.8072009086608887,1.001933217048645,2.805267572402954,0.1396947652101516,0.9061898589134216,0.9061898589134216,0.0,370.2869873046875,376.0,70456.1328125,0.0,5558.482421875,1.0,278.1499938964844,282.7196350097656,299.18585205078125,301.72467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6849684715271,3.684992790222168,9.06068066797161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.2333984375,0.0,1573.3409423828125,1895.4371337890625,0.0,4300.0,0.9131884574890136,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760860800743103,0.4645613133907318,0.4265424907207489,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863571047782898,0.6902571320533752,0.6605573296546936,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666344881057739,0.698723316192627,0.4931041300296783,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620016932487488,0.4669661223888397,0.4512132406234741,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182896494865417,0.2422126680612564,1.138090968132019,284.9483642578125,284.95001220703125,304.69439697265625,294.7165832519531,299.1723937988281,297.1983642578125,284.9483642578125,1.0,0.7812819480895996,0.3498825132846832,0.3498825132846832,1.0,1.0,-3.806949615478516,1.0002946853637695,2.806654930114746,0.1382155865430832,0.9053589701652528,0.9053589701652528,0.0,372.5915222167969,376.0,70409.34375,0.0,5572.7041015625,1.0,278.1499938964844,282.7209167480469,299.1827697753906,301.71856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36122.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681488037109375,3.6815123558044434,9.04357364106545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.9248046875,0.0,1569.407958984375,1895.4371337890625,0.0,4300.0,0.9124096035957336,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604397535324097,0.4643509685993194,0.4263827204704284,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630719780921936,0.68991619348526,0.6602684855461121,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664695620536804,0.6992163062095642,0.4934667646884918,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616885900497437,0.4669640660285949,0.4512410759925842,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180233955383301,0.242177128791809,1.138068914413452,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16900634765625,297.197998046875,284.9483642578125,1.0,0.7815917730331421,0.3497354984283447,0.3497354984283447,1.0,1.0,-3.806853294372559,0.9997730255126952,2.807080268859864,0.137751430273056,0.9050934910774232,0.9050934910774232,0.0,373.3165588378906,379.0,70394.3828125,0.0,5577.123046875,1.0,278.1499938964844,282.7213134765625,299.1817932128906,301.71661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680377960205078,3.6804022789001465,9.038120651894132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.5927734375,0.0,1568.1556396484375,1895.4371337890625,0.0,4300.0,0.9121614098548888,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586954236030579,0.4634691178798675,0.4257126748561859,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8610038161277771,0.6884874105453491,0.6590574383735657,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657852411270142,0.7012631893157959,0.4949724972248077,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.760390043258667,0.4669479727745056,0.4513503015041351,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169127225875854,0.242027997970581,1.1379735469818115,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1547241210937,297.19647216796875,284.9483337402344,1.0,0.7828799486160278,0.3491041362285614,0.3491041362285614,1.0,1.0,-3.806418895721436,0.9975278973579408,2.80889105796814,0.1357588618993759,0.9039610624313354,0.9039610624313354,0.0,376.3433837890625,382.0,70330.75,0.0,5595.470703125,1.0,278.1499938964844,282.7230224609375,299.177734375,301.7084655761719,293.1499938964844,293.1499938964844,278.1499938964844,36125.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6756787300109854,3.675703048706055,9.015055297822984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.6953125,0.0,1562.8680419921875,1895.4371337890625,0.0,4300.0,0.911110818386078,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586954236030579,0.4634691178798675,0.4257126748561859,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8610038161277771,0.6884874105453491,0.6590574383735657,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657852411270142,0.7012631893157959,0.4949724972248077,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.760390043258667,0.4669479727745056,0.4513503015041351,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169127225875854,0.242027997970581,1.1379735469818115,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1547241210937,297.19647216796875,284.9483337402344,1.0,0.7828799486160278,0.3491041362285614,0.3491041362285614,1.0,1.0,-3.806418895721436,0.9975278973579408,2.80889105796814,0.1357588618993759,0.9039610624313354,0.9039610624313354,0.0,376.3433837890625,382.0,70330.75,0.0,5595.470703125,1.0,278.1499938964844,282.7230224609375,299.177734375,301.7084655761719,293.1499938964844,293.1499938964844,278.1499938964844,36125.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6756787300109854,3.675703048706055,9.015055297822984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.6953125,0.0,1562.8680419921875,1895.4371337890625,0.0,4300.0,0.911110818386078,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569719552993774,0.4625798463821411,0.4250361025333404,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589587807655334,0.6870455145835876,0.6578341126441956,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651038408279419,0.7032808661460876,0.4964578747749328,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591023445129395,0.4669139385223388,0.4514428079128265,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158024668693542,0.2418770790100097,1.1378703117370603,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.140380859375,297.19500732421875,284.94830322265625,1.0,0.784156322479248,0.3484727442264557,0.3484727442264557,1.0,1.0,-3.805907487869263,0.9952563643455504,2.8106513023376465,0.1337708085775375,0.902816653251648,0.902816653251648,0.0,379.3687133789063,385.0,70265.9765625,0.0,5613.56201171875,1.0,278.1499938964844,282.7247619628906,299.1736755371094,301.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6708946228027344,3.6709189414978014,8.991603408503579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.6474609375,0.0,1557.497802734375,1895.4371337890625,0.0,4300.0,0.910041570663452,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569719552993774,0.4625798463821411,0.4250361025333404,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589587807655334,0.6870455145835876,0.6578341126441956,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651038408279419,0.7032808661460876,0.4964578747749328,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591023445129395,0.4669139385223388,0.4514428079128265,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158024668693542,0.2418770790100097,1.1378703117370603,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.140380859375,297.19500732421875,284.94830322265625,1.0,0.784156322479248,0.3484727442264557,0.3484727442264557,1.0,1.0,-3.805907487869263,0.9952563643455504,2.8106513023376465,0.1337708085775375,0.902816653251648,0.902816653251648,0.0,379.3687133789063,385.0,70265.9765625,0.0,5613.56201171875,1.0,278.1499938964844,282.7247619628906,299.1736755371094,301.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6708946228027344,3.6709189414978014,8.991603408503579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.6474609375,0.0,1557.497802734375,1895.4371337890625,0.0,4300.0,0.910041570663452,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561179399490356,0.4621323645114898,0.4246953725814819,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579449653625488,0.6863200068473816,0.6572181582450867,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647645711898804,0.7042798399925232,0.497193694114685,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.75846266746521,0.4668906331062317,0.4514831900596618,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152471303939819,0.2418010681867599,1.1378161907196045,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1332092285156,297.1943054199219,284.94830322265625,1.0,0.7847905158996582,0.3481570780277252,0.3481570780277252,1.0,1.0,-3.8056254386901855,0.9941121339797974,2.8115134239196777,0.1327791661024093,0.9022417664527892,0.9022417664527892,0.0,380.8809814453125,385.0,70233.25,0.0,5622.5205078125,1.0,278.1499938964844,282.72564697265625,299.171630859375,301.69610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36128.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6684763431549072,3.668500661849976,8.979760650618118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.58203125,0.0,1554.78759765625,1895.4371337890625,0.0,4300.0,0.9095011353492736,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552691698074341,0.4616835713386535,0.4243533313274383,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569368720054626,0.6855918169021606,0.6565996408462524,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644258975982666,0.705271303653717,0.4979244470596313,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578256726264954,0.466863214969635,0.4515196681022644,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.614691436290741,0.2417247593402862,1.1377607583999634,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.12628173828125,297.193603515625,284.9483337402344,1.0,0.7854220867156982,0.3478903770446777,0.3478903770446777,1.0,1.0,-3.805326461791992,0.99311625957489,2.8122100830078125,0.1319426894187927,0.901714324951172,0.901714324951172,0.0,382.3931274414063,388.0,70202.1640625,0.0,5631.42138671875,1.0,278.1499938964844,282.7265625,299.1696472167969,301.6920471191406,293.1499938964844,293.1499938964844,278.1499938964844,36127.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666117668151856,3.666141986846924,8.968217457550054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.74609375,0.0,1552.1334228515625,1895.4371337890625,0.0,4300.0,0.908973217010498,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7535863518714905,0.4607798755168915,0.4236640334129333,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8549374938011169,0.6841258406639099,0.6553536653518677,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.863750159740448,0.7072317004203796,0.4993704557418823,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7565591931343079,0.466794490814209,0.4515797793865204,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.613578200340271,0.2415711283683776,1.1376454830169678,284.9483947753906,284.95001220703125,304.54693603515625,294.70233154296875,299.1125183105469,297.1922607421875,284.9483642578125,1.0,0.7866767644882202,0.3473570048809051,0.3473570048809051,1.0,1.0,-3.8046717643737793,0.9911262392997742,2.8135454654693604,0.1302932500839233,0.9006644487380981,0.9006644487380981,0.0,385.4165344238281,391.0,70140.5546875,0.0,5649.03515625,1.0,278.1499938964844,282.7283630371094,299.16571044921875,301.68408203125,293.1499938964844,293.1499938964844,278.1499938964844,36125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661463737487793,3.661488056182861,8.945461900111695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.201171875,0.0,1546.9034423828125,1895.4371337890625,0.0,4300.0,0.9079306721687316,1.0,0.0,3.0,1.0,0.0
