time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7535863518714905,0.4607798755168915,0.4236640334129333,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8549374938011169,0.6841258406639099,0.6553536653518677,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.863750159740448,0.7072317004203796,0.4993704557418823,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7565591931343079,0.466794490814209,0.4515797793865204,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.613578200340271,0.2415711283683776,1.1376454830169678,284.9483947753906,284.95001220703125,304.54693603515625,294.70233154296875,299.1125183105469,297.1922607421875,284.9483642578125,1.0,0.7866767644882202,0.3473570048809051,0.3473570048809051,1.0,1.0,-3.8046717643737793,0.9911262392997742,2.8135454654693604,0.1302932500839233,0.9006644487380981,0.9006644487380981,0.0,385.4165344238281,391.0,70140.5546875,0.0,5649.03515625,1.0,278.1499938964844,282.7283630371094,299.16571044921875,301.68408203125,293.1499938964844,293.1499938964844,278.1499938964844,36125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661463737487793,3.661488056182861,8.945461900111695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.201171875,0.0,1546.9034423828125,1895.4371337890625,0.0,4300.0,0.9079306721687316,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7519220113754272,0.4598675072193146,0.422967255115509,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8529590964317322,0.6826461553573608,0.6540950536727905,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8630744218826294,0.709158182144165,0.5007933974266052,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7553012371063232,0.4667060375213623,0.4516216218471527,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.612460732460022,0.2414158582687378,1.137523531913757,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.09869384765625,297.19091796875,284.9483947753906,1.0,0.7879197597503662,0.3468236327171325,0.3468236327171325,1.0,1.0,-3.803935050964356,0.9891112446784972,2.814823865890503,0.1286482661962509,0.8995884656906128,0.8995884656906128,0.0,388.43951416015625,394.0,70078.359375,0.0,5666.3818359375,1.0,278.1499938964844,282.7301330566406,299.161865234375,301.6762084960937,293.1499938964844,293.1499938964844,278.45001220703125,36125.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656789302825928,3.656813383102417,8.922635856833949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.630859375,0.0,1541.6763916015625,1895.4371337890625,0.0,4300.0,0.9068845510482788,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7519220113754272,0.4598675072193146,0.422967255115509,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8529590964317322,0.6826461553573608,0.6540950536727905,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8630744218826294,0.709158182144165,0.5007933974266052,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7553012371063232,0.4667060375213623,0.4516216218471527,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.612460732460022,0.2414158582687378,1.137523531913757,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.09869384765625,297.19091796875,284.9483947753906,1.0,0.7879197597503662,0.3468236327171325,0.3468236327171325,1.0,1.0,-3.803935050964356,0.9891112446784972,2.814823865890503,0.1286482661962509,0.8995884656906128,0.8995884656906128,0.0,388.43951416015625,394.0,70078.359375,0.0,5666.3818359375,1.0,278.1499938964844,282.7301330566406,299.161865234375,301.6762084960937,293.1499938964844,293.1499938964844,278.45001220703125,36125.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656789302825928,3.656813383102417,8.922635856833949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.630859375,0.0,1541.6763916015625,1895.4371337890625,0.0,4300.0,0.9068845510482788,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507575750350952,0.4596144258975982,0.4226961731910705,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.851466953754425,0.6818528175354004,0.653292179107666,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629027009010315,0.7118247747421265,0.5025891065597534,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544735670089722,0.4671166241168976,0.4519841372966766,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117140054702759,0.241570770740509,1.1382842063903809,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0889587402344,297.195068359375,285.02130126953125,1.0,0.7893377542495728,0.3462662398815155,0.3462662398815155,1.0,1.0,-3.80614972114563,0.987915813922882,2.818233728408813,0.1270999610424041,0.9947312474250792,0.9947312474250792,0.0,391.029052734375,397.0,69554.671875,0.0,5690.2412109375,1.0,278.4432678222656,282.8295593261719,299.1241455078125,301.5653381347656,293.1499938964844,293.1499938964844,278.1499938964844,32708.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792734622955322,3.792759418487549,9.598385304343535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.740234375,0.0,1672.2470703125,1895.4371337890625,0.0,4300.0,0.9349030256271362,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507575750350952,0.4596144258975982,0.4226961731910705,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.851466953754425,0.6818528175354004,0.653292179107666,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629027009010315,0.7118247747421265,0.5025891065597534,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544735670089722,0.4671166241168976,0.4519841372966766,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117140054702759,0.241570770740509,1.1382842063903809,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0889587402344,297.195068359375,285.02130126953125,1.0,0.7893377542495728,0.3462662398815155,0.3462662398815155,1.0,1.0,-3.80614972114563,0.987915813922882,2.818233728408813,0.1270999610424041,0.9947312474250792,0.9947312474250792,0.0,391.029052734375,397.0,69554.671875,0.0,5690.2412109375,1.0,278.4432678222656,282.8295593261719,299.1241455078125,301.5653381347656,293.1499938964844,293.1499938964844,278.1499938964844,32708.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792734622955322,3.792759418487549,9.598385304343535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.740234375,0.0,1672.2470703125,1895.4371337890625,0.0,4300.0,0.9349030256271362,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.748691976070404,0.4579200148582458,0.4216536581516266,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491236567497253,0.6796199083328247,0.6517192721366882,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617632985115051,0.7128196358680725,0.503669798374176,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.75288987159729,0.4664950370788574,0.4518237113952636,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103268265724182,0.2411549389362335,1.1379317045211792,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.06988525390625,297.187255859375,284.89697265625,1.0,0.79057776927948,0.3457088768482208,0.3457088768482208,1.0,1.0,-3.803699493408203,0.9852930903434752,2.818406343460083,0.1254088878631591,0.8893513679504395,0.8893513679504395,0.0,394.5966491699219,385.0,70385.84375,0.0,5705.68408203125,1.0,278.1569519042969,282.6842041015625,299.1781921386719,301.7397766113281,293.1499938964844,293.1499938964844,278.45001220703125,38056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7140955924987793,3.714120388031006,9.204483149005682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.3173828125,0.0,1621.3111572265625,1895.4371337890625,0.0,4300.0,0.9210688471794128,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.748691976070404,0.4579200148582458,0.4216536581516266,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491236567497253,0.6796199083328247,0.6517192721366882,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617632985115051,0.7128196358680725,0.503669798374176,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.75288987159729,0.4664950370788574,0.4518237113952636,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103268265724182,0.2411549389362335,1.1379317045211792,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.06988525390625,297.187255859375,284.89697265625,1.0,0.79057776927948,0.3457088768482208,0.3457088768482208,1.0,1.0,-3.803699493408203,0.9852930903434752,2.818406343460083,0.1254088878631591,0.8893513679504395,0.8893513679504395,0.0,394.5966491699219,385.0,70385.84375,0.0,5705.68408203125,1.0,278.1569519042969,282.6842041015625,299.1781921386719,301.7397766113281,293.1499938964844,293.1499938964844,278.45001220703125,38056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7140955924987793,3.714120388031006,9.204483149005682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.3173828125,0.0,1621.3111572265625,1895.4371337890625,0.0,4300.0,0.9210688471794128,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488179802894592,0.4576025009155273,0.4210221767425537,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8492767214775085,0.678975522518158,0.6507649421691895,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8626057505607605,0.713937520980835,0.5041366815567017,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7532396912574768,0.4664892256259918,0.4515581130981445,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6105571389198303,0.2410838752985,1.1368412971496582,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0633544921875,297.18756103515625,285.0105895996094,1.0,0.7893999218940735,0.3454301655292511,0.3454301655292511,1.0,1.0,-3.8007171154022217,0.9834553599357604,2.8172619342803955,0.1243020743131637,0.9670250415802002,0.9670250415802002,0.0,393.2368774414063,385.0,69417.578125,0.0,5687.43310546875,1.0,278.40362548828125,282.8175048828125,299.13232421875,301.52801513671875,293.1499938964844,293.1499938964844,278.45001220703125,34329.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7537589073181152,3.753783702850342,9.402126011082146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.9228515625,0.0,1638.843505859375,1895.4371337890625,0.0,4300.0,0.9287940859794616,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7499751448631287,0.4574707448482513,0.4207610487937927,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505282998085022,0.678540825843811,0.6501947641372681,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8646174073219299,0.7152323126792908,0.504928469657898,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545642852783203,0.4666535556316376,0.4515478909015655,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116302609443665,0.2411431521177292,1.1363188028335571,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0582275390625,297.1897277832031,284.9952697753906,1.0,0.7878333926200867,0.3451338410377502,0.3451338410377502,1.0,1.0,-3.800026416778565,0.9822559356689452,2.817770481109619,0.1233369186520576,0.9765195846557616,0.9765195846557616,0.0,389.9645080566406,373.0,69535.328125,0.0,5664.0146484375,1.0,278.4437255859375,282.8093566894531,299.1259155273437,301.57391357421875,293.1499938964844,293.1499938964844,278.1499938964844,33814.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8083088397979736,3.8083341121673584,9.677376056060891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.65234375,0.0,1699.4693603515625,1895.4371337890625,0.0,4300.0,0.9391981363296508,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523918747901917,0.4559903442859649,0.4194172620773315,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533364534378052,0.676453709602356,0.6482318639755249,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689010739326477,0.7163786888122559,0.5057339072227478,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574946880340576,0.4661223292350769,0.4509580135345459,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139772534370422,0.240810364484787,1.1339538097381592,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0400390625,297.1839599609375,284.8957824707031,1.0,0.7834280729293823,0.3445411622524261,0.3445411622524261,1.0,1.0,-3.7934730052948,0.9782783389091492,2.815194606781006,0.1211939081549644,0.8790518045425415,0.8790518045425415,0.0,381.94476318359375,361.0,70087.0234375,0.0,5591.3984375,1.0,278.15643310546875,282.689453125,299.1712646484375,301.7171325683594,293.1499938964844,293.1499938964844,278.45001220703125,38836.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693613290786743,3.693638324737549,9.103243314712016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.6220703125,0.0,1603.7093505859375,1895.4371337890625,0.0,4300.0,0.917165994644165,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523918747901917,0.4559903442859649,0.4194172620773315,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533364534378052,0.676453709602356,0.6482318639755249,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689010739326477,0.7163786888122559,0.5057339072227478,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574946880340576,0.4661223292350769,0.4509580135345459,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139772534370422,0.240810364484787,1.1339538097381592,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0400390625,297.1839599609375,284.8957824707031,1.0,0.7834280729293823,0.3445411622524261,0.3445411622524261,1.0,1.0,-3.7934730052948,0.9782783389091492,2.815194606781006,0.1211939081549644,0.8790518045425415,0.8790518045425415,0.0,381.94476318359375,361.0,70087.0234375,0.0,5591.3984375,1.0,278.15643310546875,282.689453125,299.1712646484375,301.7171325683594,293.1499938964844,293.1499938964844,278.45001220703125,38836.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693613290786743,3.693638324737549,9.103243314712016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.6220703125,0.0,1603.7093505859375,1895.4371337890625,0.0,4300.0,0.917165994644165,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756341814994812,0.4557670056819916,0.4185295104980469,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577650189399719,0.6755700707435608,0.6466744542121887,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749721050262451,0.7189558148384094,0.506953239440918,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618629336357117,0.4664428234100342,0.4506080448627472,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173689365386963,0.2409756481647491,1.132004737854004,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0297546386719,297.1885986328125,284.99481201171875,1.0,0.7782465815544128,0.343948483467102,0.343948483467102,1.0,1.0,-3.789220333099365,0.9750103950500488,2.8142099380493164,0.1189715936779975,0.9661142230033876,0.9661142230033876,0.0,371.3971252441406,349.0,69227.5546875,0.0,5509.8388671875,1.0,278.4434509277344,282.8153991699219,299.1156616210937,301.5446472167969,293.1499938964844,293.1499938964844,278.1499938964844,33985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785689353942871,3.7857141494750977,9.562759260006717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.0693359375,0.0,1673.800537109375,1895.4371337890625,0.0,4300.0,0.9341915845870972,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756341814994812,0.4557670056819916,0.4185295104980469,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577650189399719,0.6755700707435608,0.6466744542121887,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749721050262451,0.7189558148384094,0.506953239440918,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618629336357117,0.4664428234100342,0.4506080448627472,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173689365386963,0.2409756481647491,1.132004737854004,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0297546386719,297.1885986328125,284.99481201171875,1.0,0.7782465815544128,0.343948483467102,0.343948483467102,1.0,1.0,-3.789220333099365,0.9750103950500488,2.8142099380493164,0.1189715936779975,0.9661142230033876,0.9661142230033876,0.0,371.3971252441406,349.0,69227.5546875,0.0,5509.8388671875,1.0,278.4434509277344,282.8153991699219,299.1156616210937,301.5446472167969,293.1499938964844,293.1499938964844,278.1499938964844,33985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785689353942871,3.7857141494750977,9.562759260006717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.0693359375,0.0,1673.800537109375,1895.4371337890625,0.0,4300.0,0.9341915845870972,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603588700294495,0.4544411599636078,0.4172192811965942,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623837828636169,0.673626720905304,0.6447329521179199,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.881187915802002,0.7201900482177734,0.5077372789382935,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664324045181274,0.4660335183143616,0.4500221312046051,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208426356315613,0.2407985925674438,1.1298201084136963,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0133056640625,297.184326171875,284.9002685546875,1.0,0.7726325392723083,0.3434681594371795,0.3434681594371795,1.0,1.0,-3.782927989959717,0.9714817404747008,2.81144642829895,0.1172108799219131,0.8741828799247742,0.8741828799247742,0.0,360.5830993652344,337.0,69769.46875,0.0,5420.4169921875,1.0,278.15704345703125,282.7001953125,299.15985107421875,301.6849060058594,293.1499938964844,293.1499938964844,278.45001220703125,38745.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668947458267212,3.6689720153808594,8.982066219687113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.0234375,0.0,1575.001708984375,1895.4371337890625,0.0,4300.0,0.9116633534431458,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603588700294495,0.4544411599636078,0.4172192811965942,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623837828636169,0.673626720905304,0.6447329521179199,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.881187915802002,0.7201900482177734,0.5077372789382935,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664324045181274,0.4660335183143616,0.4500221312046051,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208426356315613,0.2407985925674438,1.1298201084136963,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0133056640625,297.184326171875,284.9002685546875,1.0,0.7726325392723083,0.3434681594371795,0.3434681594371795,1.0,1.0,-3.782927989959717,0.9714817404747008,2.81144642829895,0.1172108799219131,0.8741828799247742,0.8741828799247742,0.0,360.5830993652344,337.0,69769.46875,0.0,5420.4169921875,1.0,278.15704345703125,282.7001953125,299.15985107421875,301.6849060058594,293.1499938964844,293.1499938964844,278.45001220703125,38745.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668947458267212,3.6689720153808594,8.982066219687113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.0234375,0.0,1575.001708984375,1895.4371337890625,0.0,4300.0,0.9116633534431458,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655028700828552,0.4542794525623321,0.4163690507411957,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681543469429016,0.6728022694587708,0.6432110667228699,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886806964874268,0.7227714657783508,0.5089459419250488,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720274329185486,0.4664119184017181,0.4496983587741852,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249685883522034,0.2410709410905838,1.128179669380188,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0041198730469,297.18951416015625,284.996826171875,1.0,0.766861081123352,0.3429878354072571,0.3429878354072571,1.0,1.0,-3.779154539108277,0.9687376618385316,2.8104169368743896,0.1154151558876037,0.9609869122505188,0.9609869122505188,0.0,348.6917419433594,325.0,68948.9375,0.0,5332.04638671875,1.0,278.4424743652344,282.82330322265625,299.1058349609375,301.51580810546875,293.1499938964844,293.1499938964844,278.1499938964844,33945.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762538194656372,3.762562990188599,9.44615635489754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.4599609375,0.0,1646.1705322265625,1895.4371337890625,0.0,4300.0,0.9292111992836,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655028700828552,0.4542794525623321,0.4163690507411957,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681543469429016,0.6728022694587708,0.6432110667228699,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886806964874268,0.7227714657783508,0.5089459419250488,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720274329185486,0.4664119184017181,0.4496983587741852,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249685883522034,0.2410709410905838,1.128179669380188,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0041198730469,297.18951416015625,284.996826171875,1.0,0.766861081123352,0.3429878354072571,0.3429878354072571,1.0,1.0,-3.779154539108277,0.9687376618385316,2.8104169368743896,0.1154151558876037,0.9609869122505188,0.9609869122505188,0.0,348.6917419433594,325.0,68948.9375,0.0,5332.04638671875,1.0,278.4424743652344,282.82330322265625,299.1058349609375,301.51580810546875,293.1499938964844,293.1499938964844,278.1499938964844,33945.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762538194656372,3.762562990188599,9.44615635489754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.4599609375,0.0,1646.1705322265625,1895.4371337890625,0.0,4300.0,0.9292111992836,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681780457496643,0.4536933898925781,0.4159154295921325,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.871175229549408,0.6719216704368591,0.6424522995948792,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925367593765259,0.723436176776886,0.5095003843307495,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749611139297485,0.4662847220897674,0.4495578110218048,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271296739578247,0.2410666793584823,1.127594232559204,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9965515136719,297.1881408691406,284.8730773925781,1.0,0.7639833092689514,0.342747688293457,0.342747688293457,1.0,1.0,-3.777497291564941,0.9674292802810668,2.810068130493164,0.1146845743060112,0.8733960390090942,0.8733960390090942,0.0,342.7935791015625,325.0,69848.75,0.0,5288.9130859375,1.0,278.1952514648437,282.6829833984375,299.14947509765625,301.72381591796875,293.1499938964844,293.1499938964844,278.1499938964844,37953.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7233288288116455,3.723353862762451,9.250305765817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.490234375,0.0,1631.2044677734375,1895.4371337890625,0.0,4300.0,0.9210670590400696,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.770438551902771,0.4529996216297149,0.4150716960430145,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.873808741569519,0.6708995699882507,0.6412782073020935,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959687352180481,0.7239922285079956,0.5096983313560486,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.777543842792511,0.4660350680351257,0.4491173028945923,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290109157562256,0.2409702837467193,1.1262327432632446,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.98797607421875,297.1855773925781,284.90313720703125,1.0,0.7609350085258484,0.3425215780735016,0.3425215780735016,1.0,1.0,-3.773141622543335,0.9653547406196594,2.8077869415283203,0.1137297004461288,0.8710713982582092,0.8710713982582092,0.0,337.2561950683594,313.0,69491.03125,0.0,5239.98095703125,1.0,278.1570739746094,282.708984375,299.150390625,301.6572265625,293.1499938964844,293.1499938964844,278.45001220703125,38726.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647391796112061,3.647416353225708,8.876834840521042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.150390625,0.0,1550.6533203125,1895.4371337890625,0.0,4300.0,0.9069475531578064,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764886617660522,0.452850341796875,0.4142282903194427,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805939555168152,0.6700823903083801,0.6397591829299927,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044922590255736,0.7265413999557495,0.5108786225318909,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840571403503418,0.4664193987846374,0.4487937390804291,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337381601333618,0.2412933707237243,1.1247931718826294,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9789123535156,297.190673828125,284.9963684082031,1.0,0.7549837231636047,0.3420693278312683,0.3420693278312683,1.0,1.0,-3.769587755203247,0.9627747535705566,2.8068130016326904,0.1120413988828659,0.956192433834076,0.956192433834076,0.0,325.0800476074219,301.0,68708.0390625,0.0,5150.833984375,1.0,278.4423217773437,282.8286437988281,299.0971374511719,301.4911804199219,293.1499938964844,293.1499938964844,278.1499938964844,33897.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744694471359253,3.744719028472901,9.356772352475672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.9326171875,0.0,1624.955078125,1895.4371337890625,0.0,4300.0,0.92515367269516,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764886617660522,0.452850341796875,0.4142282903194427,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805939555168152,0.6700823903083801,0.6397591829299927,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044922590255736,0.7265413999557495,0.5108786225318909,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840571403503418,0.4664193987846374,0.4487937390804291,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337381601333618,0.2412933707237243,1.1247931718826294,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9789123535156,297.190673828125,284.9963684082031,1.0,0.7549837231636047,0.3420693278312683,0.3420693278312683,1.0,1.0,-3.769587755203247,0.9627747535705566,2.8068130016326904,0.1120413988828659,0.956192433834076,0.956192433834076,0.0,325.0800476074219,301.0,68708.0390625,0.0,5150.833984375,1.0,278.4423217773437,282.8286437988281,299.0971374511719,301.4911804199219,293.1499938964844,293.1499938964844,278.1499938964844,33897.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744694471359253,3.744719028472901,9.356772352475672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.9326171875,0.0,1624.955078125,1895.4371337890625,0.0,4300.0,0.92515367269516,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822739481925964,0.4515922963619232,0.4129383265972137,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872020840644836,0.668195903301239,0.6378284096717834,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132404923439026,0.7277361750602722,0.5116036534309387,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904263138771057,0.4660485088825226,0.448208749294281,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384298205375671,0.2412358969449997,1.1230095624923706,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9629211425781,297.1867980957031,284.9041748046875,1.0,0.7489367127418518,0.341617077589035,0.341617077589035,1.0,1.0,-3.763745069503784,0.9594984650611876,2.804246664047241,0.1104071289300918,0.8677564859390259,0.8677564859390259,0.0,313.5130615234375,289.0,69247.0234375,0.0,5058.93798828125,1.0,278.1571044921875,282.7157592773437,299.14215087890625,301.6327819824219,293.1499938964844,293.1499938964844,278.45001220703125,38673.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629459381103516,3.629483699798584,8.789763796812622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.98828125,0.0,1530.328369140625,1895.4371337890625,0.0,4300.0,0.902919590473175,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822739481925964,0.4515922963619232,0.4129383265972137,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872020840644836,0.668195903301239,0.6378284096717834,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132404923439026,0.7277361750602722,0.5116036534309387,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904263138771057,0.4660485088825226,0.448208749294281,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384298205375671,0.2412358969449997,1.1230095624923706,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9629211425781,297.1867980957031,284.9041748046875,1.0,0.7489367127418518,0.341617077589035,0.341617077589035,1.0,1.0,-3.763745069503784,0.9594984650611876,2.804246664047241,0.1104071289300918,0.8677564859390259,0.8677564859390259,0.0,313.5130615234375,289.0,69247.0234375,0.0,5058.93798828125,1.0,278.1571044921875,282.7157592773437,299.14215087890625,301.6327819824219,293.1499938964844,293.1499938964844,278.45001220703125,38673.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629459381103516,3.629483699798584,8.789763796812622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.98828125,0.0,1530.328369140625,1895.4371337890625,0.0,4300.0,0.902919590473175,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892853617668152,0.4514483213424682,0.4121044874191284,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950608968734741,0.6673797965049744,0.6363153457641602,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239609241485596,0.7302569150924683,0.5127661824226379,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978835105895996,0.4664294719696045,0.4478844702243805,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439793109893799,0.2415930777788162,1.1217267513275146,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9540710449219,297.1918029785156,284.99566650390625,1.0,0.7428941130638123,0.3412152826786041,0.3412152826786041,1.0,1.0,-3.760376453399658,0.9571409225463868,2.8032355308532715,0.1088828966021537,0.9515795707702636,0.9515795707702636,0.0,301.2729187011719,277.0,68483.6796875,0.0,4970.310546875,1.0,278.44219970703125,282.8336486816406,299.08953857421875,301.4688415527344,293.1499938964844,293.1499938964844,278.1499938964844,33868.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728098630905152,3.72812294960022,9.274020840166486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.3681640625,0.0,1605.51611328125,1895.4371337890625,0.0,4300.0,0.921392560005188,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892853617668152,0.4514483213424682,0.4121044874191284,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950608968734741,0.6673797965049744,0.6363153457641602,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239609241485596,0.7302569150924683,0.5127661824226379,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978835105895996,0.4664294719696045,0.4478844702243805,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439793109893799,0.2415930777788162,1.1217267513275146,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9540710449219,297.1918029785156,284.99566650390625,1.0,0.7428941130638123,0.3412152826786041,0.3412152826786041,1.0,1.0,-3.760376453399658,0.9571409225463868,2.8032355308532715,0.1088828966021537,0.9515795707702636,0.9515795707702636,0.0,301.2729187011719,277.0,68483.6796875,0.0,4970.310546875,1.0,278.44219970703125,282.8336486816406,299.08953857421875,301.4688415527344,293.1499938964844,293.1499938964844,278.1499938964844,33868.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728098630905152,3.72812294960022,9.274020840166486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.3681640625,0.0,1605.51611328125,1895.4371337890625,0.0,4300.0,0.921392560005188,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960196733474731,0.4502091705799103,0.4108228981494903,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027327299118042,0.6655080318450928,0.6343889832496643,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345356225967408,0.7314327359199524,0.513471782207489,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051747679710388,0.4660613238811493,0.4472956359386444,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495758891105652,0.2415701001882553,1.120079755783081,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9384460449219,297.1880187988281,284.9041442871094,1.0,0.7367671132087708,0.3408134877681732,0.3408134877681732,1.0,1.0,-3.754685163497925,0.9540835022926332,2.8006017208099365,0.1074056625366211,0.863660454750061,0.863660454750061,0.0,289.6770324707031,265.0,69016.765625,0.0,4879.1650390625,1.0,278.1575622558594,282.7214660644531,299.1348571777344,301.611083984375,293.1499938964844,293.1499938964844,278.45001220703125,38665.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612636804580689,3.6126608848571777,8.708470886631403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.302734375,0.0,1511.736328125,1895.4371337890625,0.0,4300.0,0.8991013169288635,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960196733474731,0.4502091705799103,0.4108228981494903,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027327299118042,0.6655080318450928,0.6343889832496643,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345356225967408,0.7314327359199524,0.513471782207489,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051747679710388,0.4660613238811493,0.4472956359386444,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495758891105652,0.2415701001882553,1.120079755783081,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9384460449219,297.1880187988281,284.9041442871094,1.0,0.7367671132087708,0.3408134877681732,0.3408134877681732,1.0,1.0,-3.754685163497925,0.9540835022926332,2.8006017208099365,0.1074056625366211,0.863660454750061,0.863660454750061,0.0,289.6770324707031,265.0,69016.765625,0.0,4879.1650390625,1.0,278.1575622558594,282.7214660644531,299.1348571777344,301.611083984375,293.1499938964844,293.1499938964844,278.45001220703125,38665.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612636804580689,3.6126608848571777,8.708470886631403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.302734375,0.0,1511.736328125,1895.4371337890625,0.0,4300.0,0.8991013169288635,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997070550918579,0.450090229511261,0.4102340340614319,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907012104988098,0.6650367975234985,0.6334483027458191,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.940205454826355,0.7326369881629944,0.513885498046875,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090464472770691,0.4661946594715118,0.4469969570636749,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.65262371301651,0.2417169660329818,1.1191343069076538,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9335327148437,297.1899108886719,285.0114440917969,1.0,0.7336444854736328,0.3406125903129577,0.3406125903129577,1.0,1.0,-3.751837968826294,0.952561378479004,2.79927659034729,0.1065189912915229,0.9394839406013488,0.9394839406013488,0.0,283.7292175292969,265.0,68148.3984375,0.0,4832.74267578125,1.0,278.4007873535156,282.8476867675781,299.0882263183594,301.402587890625,293.1499938964844,293.1499938964844,278.45001220703125,34273.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6586644649505615,3.658688306808472,8.931788784138917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.12890625,0.0,1529.88232421875,1895.4371337890625,0.0,4300.0,0.907444179058075,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041170239448547,0.4500679671764374,0.4099913835525512,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122872352600098,0.6646917462348938,0.6328760981559753,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466540217399596,0.7339312434196472,0.5146157741546631,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134366869926453,0.4664371609687805,0.4469663500785827,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562515497207642,0.2419560849666595,1.1189273595809937,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9296264648437,297.19287109375,284.99432373046875,1.0,0.7306510806083679,0.3404234945774078,0.3404234945774078,1.0,1.0,-3.751448154449463,0.9518118500709534,2.7996363639831543,0.1059107109904289,0.9470127820968628,0.9470127820968628,0.0,277.42877197265625,253.0,68275.59375,0.0,4791.23486328125,1.0,278.44305419921875,282.8380432128906,299.08251953125,301.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,33783.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714221239089966,3.714245557785034,9.205106721310584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.8818359375,0.0,1588.9232177734375,1895.4371337890625,0.0,4300.0,0.9179547429084778,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118098974227905,0.4488431513309479,0.4087253510951996,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922312319278717,0.6628319621086121,0.6309626698493958,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580678939819336,0.7350901961326599,0.515313982963562,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212627172470093,0.4660703539848327,0.446380078792572,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630718111991882,0.2419643253087997,1.1174213886260986,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.9142150878906,297.18914794921875,284.9062805175781,1.0,0.7244555354118347,0.3400452733039856,0.3400452733039856,1.0,1.0,-3.745955228805542,0.9488974809646606,2.797057867050171,0.1045034006237983,0.8617011308670044,0.8617011308670044,0.0,265.8194274902344,241.0,68798.75,0.0,4701.04931640625,1.0,278.1573791503906,282.72906494140625,299.1290283203125,301.5904235839844,293.1499938964844,293.1499938964844,278.45001220703125,38632.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5958526134490967,3.595876455307007,8.627740157862718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.9169921875,0.0,1493.158447265625,1895.4371337890625,0.0,4300.0,0.8954435586929321,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118098974227905,0.4488431513309479,0.4087253510951996,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922312319278717,0.6628319621086121,0.6309626698493958,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580678939819336,0.7350901961326599,0.515313982963562,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212627172470093,0.4660703539848327,0.446380078792572,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630718111991882,0.2419643253087997,1.1174213886260986,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.9142150878906,297.18914794921875,284.9062805175781,1.0,0.7244555354118347,0.3400452733039856,0.3400452733039856,1.0,1.0,-3.745955228805542,0.9488974809646606,2.797057867050171,0.1045034006237983,0.8617011308670044,0.8617011308670044,0.0,265.8194274902344,241.0,68798.75,0.0,4701.04931640625,1.0,278.1573791503906,282.72906494140625,299.1290283203125,301.5904235839844,293.1499938964844,293.1499938964844,278.45001220703125,38632.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5958526134490967,3.595876455307007,8.627740157862718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.9169921875,0.0,1493.158447265625,1895.4371337890625,0.0,4300.0,0.8954435586929321,1.0,0.0,3.0,1.0,0.0
