time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820629894733429,0.4486979842185974,0.407902181148529,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344495534896852,0.6620100140571594,0.6294566988945007,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705477952957152,0.7375643849372864,0.5164498686790466,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303179740905762,0.4664379954338074,0.4460511207580566,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712287664413452,0.242375299334526,1.116401433944702,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9053955078125,297.1938781738281,284.99432373046875,1.0,0.7182719111442566,0.3396670818328857,0.3396670818328857,1.0,1.0,-3.742887020111084,0.9467222094535828,2.7961647510528564,0.1030369997024536,0.9431310892105104,0.9431310892105104,0.0,253.5655670166016,229.0,68074.5234375,0.0,4613.916015625,1.0,278.44195556640625,282.84332275390625,299.0778503417969,301.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,33827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6974222660064697,3.697446346282959,9.122027222474572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.4052734375,0.0,1570.102294921875,1895.4371337890625,0.0,4300.0,0.914455235004425,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820629894733429,0.4486979842185974,0.407902181148529,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344495534896852,0.6620100140571594,0.6294566988945007,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705477952957152,0.7375643849372864,0.5164498686790466,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303179740905762,0.4664379954338074,0.4460511207580566,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712287664413452,0.242375299334526,1.116401433944702,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9053955078125,297.1938781738281,284.99432373046875,1.0,0.7182719111442566,0.3396670818328857,0.3396670818328857,1.0,1.0,-3.742887020111084,0.9467222094535828,2.7961647510528564,0.1030369997024536,0.9431310892105104,0.9431310892105104,0.0,253.5655670166016,229.0,68074.5234375,0.0,4613.916015625,1.0,278.44195556640625,282.84332275390625,299.0778503417969,301.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,33827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6974222660064697,3.697446346282959,9.122027222474572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.4052734375,0.0,1570.102294921875,1895.4371337890625,0.0,4300.0,0.914455235004425,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291435241699219,0.4474851489067077,0.4066336154937744,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463741779327391,0.6601593494415283,0.6275383234024048,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818509817123412,0.7387105226516724,0.5171281695365906,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394307494163513,0.4660708010196686,0.4454553723335266,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795872449874878,0.2424103021621704,1.1149946451187134,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.89013671875,297.190185546875,284.9071350097656,1.0,0.7120039463043213,0.3392980396747589,0.3392980396747589,1.0,1.0,-3.737468719482422,0.9438651204109192,2.7936036586761475,0.1016272604465484,0.8589173555374146,0.8589173555374146,0.0,241.9644775390625,217.0,68593.640625,0.0,4524.45263671875,1.0,278.157470703125,282.7353820800781,299.12420654296875,301.5722045898437,293.1499938964844,293.1499938964844,278.45001220703125,38609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5804011821746826,3.5804250240325928,8.553752195439301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2099609375,0.0,1476.2596435546875,1895.4371337890625,0.0,4300.0,0.8920032978057861,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291435241699219,0.4474851489067077,0.4066336154937744,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463741779327391,0.6601593494415283,0.6275383234024048,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818509817123412,0.7387105226516724,0.5171281695365906,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394307494163513,0.4660708010196686,0.4454553723335266,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795872449874878,0.2424103021621704,1.1149946451187134,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.89013671875,297.190185546875,284.9071350097656,1.0,0.7120039463043213,0.3392980396747589,0.3392980396747589,1.0,1.0,-3.737468719482422,0.9438651204109192,2.7936036586761475,0.1016272604465484,0.8589173555374146,0.8589173555374146,0.0,241.9644775390625,217.0,68593.640625,0.0,4524.45263671875,1.0,278.157470703125,282.7353820800781,299.12420654296875,301.5722045898437,293.1499938964844,293.1499938964844,278.45001220703125,38609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5804011821746826,3.5804250240325928,8.553752195439301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.2099609375,0.0,1476.2596435546875,1895.4371337890625,0.0,4300.0,0.8920032978057861,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.83951735496521,0.4473360776901245,0.4058127105236053,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599992036819458,0.6593316793441772,0.6260330677032471,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937271475791932,0.7411654591560364,0.5182538628578186,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504881858825684,0.4664310812950134,0.4451232552528381,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6895865797996521,0.2428436875343322,1.114085674285889,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.88134765625,297.1947937011719,284.9936828613281,1.0,0.7057504057884216,0.3389289975166321,0.3389289975166321,1.0,1.0,-3.734521627426148,0.9417608976364136,2.7927608489990234,0.100167229771614,0.939236342906952,0.939236342906952,0.0,229.70985412597656,220.0,67885.8125,0.0,4437.9912109375,1.0,278.4418334960937,282.8480834960937,299.07379150390625,301.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,33811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683074712753296,3.683098793029785,9.051370852830588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4111328125,0.0,1553.758544921875,1895.4371337890625,0.0,4300.0,0.9112151861190796,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.83951735496521,0.4473360776901245,0.4058127105236053,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599992036819458,0.6593316793441772,0.6260330677032471,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937271475791932,0.7411654591560364,0.5182538628578186,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504881858825684,0.4664310812950134,0.4451232552528381,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6895865797996521,0.2428436875343322,1.114085674285889,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.88134765625,297.1947937011719,284.9936828613281,1.0,0.7057504057884216,0.3389289975166321,0.3389289975166321,1.0,1.0,-3.734521627426148,0.9417608976364136,2.7927608489990234,0.100167229771614,0.939236342906952,0.939236342906952,0.0,229.70985412597656,220.0,67885.8125,0.0,4437.9912109375,1.0,278.4418334960937,282.8480834960937,299.07379150390625,301.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,33811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683074712753296,3.683098793029785,9.051370852830588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4111328125,0.0,1553.758544921875,1895.4371337890625,0.0,4300.0,0.9112151861190796,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423461318016052,0.4467692673206329,0.4054608643054962,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634751677513124,0.6584624648094177,0.6253722906112671,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968611001968384,0.7417667508125305,0.5188362002372742,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536343574523926,0.466294914484024,0.4450712203979492,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924748420715332,0.2429120540618896,1.1143152713775637,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.874267578125,297.19342041015625,284.8764038085937,1.0,0.7044223546981812,0.3387444913387298,0.3387444913387298,1.0,1.0,-3.7342214584350586,0.9410566091537476,2.7931649684906006,0.0996147915720939,0.855204164981842,0.855204164981842,0.0,226.5393829345703,220.0,68731.59375,0.0,4416.9267578125,1.0,278.19708251953125,282.7143249511719,299.1188049316406,301.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,38141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6387109756469727,3.638735294342041,8.834630875753646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.7958984375,0.0,1536.6182861328125,1895.4371337890625,0.0,4300.0,0.9022122025489808,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431378602981567,0.446111798286438,0.4047990441322326,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644657373428344,0.6574788689613342,0.6243866086006165,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9980974197387696,0.7422873973846436,0.5191132426261902,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547384142875671,0.466052234172821,0.4447931945323944,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935511827468872,0.2428887486457824,1.1140508651733398,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8663635253906,297.1910095214844,284.9093017578125,1.0,0.7035271525382996,0.3385758101940155,0.3385758101940155,1.0,1.0,-3.731920957565308,0.9398042559623718,2.792116641998291,0.0989310070872306,0.8574106693267822,0.8574106693267822,0.0,225.1889495849609,223.0,68437.7578125,0.0,4401.9169921875,1.0,278.15771484375,282.7421264648437,299.1209716796875,301.5579528808594,293.1499938964844,293.1499938964844,278.45001220703125,38548.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567155122756958,3.567178726196289,8.490578693454154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.748046875,0.0,1461.575439453125,1895.4371337890625,0.0,4300.0,0.8890523910522461,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439922332763672,0.4458654522895813,0.4043216407299042,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653061032295228,0.6565843820571899,0.6232675909996033,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447333931922913,0.5198113322257996,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559877872467041,0.4663401842117309,0.4448411464691162,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948463916778564,0.2432656735181808,1.1150224208831787,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.857666015625,297.1950378417969,284.9950561523437,1.0,0.7030883431434631,0.3382384479045868,0.3382384479045868,1.0,1.0,-3.732063055038452,0.9387317895889282,2.7933311462402344,0.0977796465158462,0.9383224248886108,0.9383224248886108,0.0,224.02359008789065,226.0,67799.46875,0.0,4394.8955078125,1.0,278.4417724609375,282.8530578613281,299.0724182128906,301.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,33716.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6742115020751953,3.6742353439331055,9.007858920995204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.470703125,0.0,1543.07373046875,1895.4371337890625,0.0,4300.0,0.9091591835021972,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439922332763672,0.4458654522895813,0.4043216407299042,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653061032295228,0.6565843820571899,0.6232675909996033,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447333931922913,0.5198113322257996,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559877872467041,0.4663401842117309,0.4448411464691162,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948463916778564,0.2432656735181808,1.1150224208831787,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.857666015625,297.1950378417969,284.9950561523437,1.0,0.7030883431434631,0.3382384479045868,0.3382384479045868,1.0,1.0,-3.732063055038452,0.9387317895889282,2.7933311462402344,0.0977796465158462,0.9383224248886108,0.9383224248886108,0.0,224.02359008789065,226.0,67799.46875,0.0,4394.8955078125,1.0,278.4417724609375,282.8530578613281,299.0724182128906,301.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,33716.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6742115020751953,3.6742353439331055,9.007858920995204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.470703125,0.0,1543.07373046875,1895.4371337890625,0.0,4300.0,0.9091591835021972,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422016501426697,0.4445172846317291,0.4034038782119751,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.963060200214386,0.65463787317276,0.6217527389526367,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990033507347108,0.7458335161209106,0.5212832093238831,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546237349510193,0.4658573865890503,0.444634348154068,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938832402229309,0.2432127743959427,1.1156110763549805,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.842529296875,297.19061279296875,284.91021728515625,1.0,0.7035847902297974,0.3379011154174804,0.3379011154174804,1.0,1.0,-3.731368064880371,0.9374027252197266,2.7939653396606445,0.0967177152633667,0.8571919798851013,0.8571919798851013,0.0,225.1802978515625,229.0,68395.21875,0.0,4400.3486328125,1.0,278.1576538085937,282.7460327148437,299.1213073730469,301.5542297363281,293.1499938964844,293.1499938964844,278.45001220703125,38433.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562068462371826,3.562092065811157,8.466381018479296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.552734375,0.0,1455.2911376953125,1895.4371337890625,0.0,4300.0,0.8878189325332642,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422016501426697,0.4445172846317291,0.4034038782119751,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.963060200214386,0.65463787317276,0.6217527389526367,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990033507347108,0.7458335161209106,0.5212832093238831,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546237349510193,0.4658573865890503,0.444634348154068,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938832402229309,0.2432127743959427,1.1156110763549805,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.842529296875,297.19061279296875,284.91021728515625,1.0,0.7035847902297974,0.3379011154174804,0.3379011154174804,1.0,1.0,-3.731368064880371,0.9374027252197266,2.7939653396606445,0.0967177152633667,0.8571919798851013,0.8571919798851013,0.0,225.1802978515625,229.0,68395.21875,0.0,4400.3486328125,1.0,278.1576538085937,282.7460327148437,299.1213073730469,301.5542297363281,293.1499938964844,293.1499938964844,278.45001220703125,38433.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562068462371826,3.562092065811157,8.466381018479296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.552734375,0.0,1455.2911376953125,1895.4371337890625,0.0,4300.0,0.8878189325332642,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400799036026001,0.4439966380596161,0.4028487205505371,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602316617965698,0.6534844636917114,0.6205706596374512,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982208013534546,0.7478358745574951,0.5228556394577026,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.852775514125824,0.4658783972263336,0.4446111023426056,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6923881769180298,0.2433151006698608,1.1162290573120115,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8313293457031,297.1913757324219,284.9946594238281,1.0,0.7045630812644958,0.3375431895256042,0.3375431895256042,1.0,1.0,-3.731877565383911,0.936374008655548,2.795503616333008,0.0955178141593933,0.937431275844574,0.937431275844574,0.0,226.989501953125,232.0,67763.7421875,0.0,4413.31982421875,1.0,278.4417419433594,282.8557434082031,299.0741882324219,301.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,33688.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670057058334351,3.6700809001922607,8.987500450530206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.431640625,0.0,1538.205322265625,1895.4371337890625,0.0,4300.0,0.908193588256836,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400799036026001,0.4439966380596161,0.4028487205505371,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602316617965698,0.6534844636917114,0.6205706596374512,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982208013534546,0.7478358745574951,0.5228556394577026,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.852775514125824,0.4658783972263336,0.4446111023426056,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6923881769180298,0.2433151006698608,1.1162290573120115,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8313293457031,297.1913757324219,284.9946594238281,1.0,0.7045630812644958,0.3375431895256042,0.3375431895256042,1.0,1.0,-3.731877565383911,0.936374008655548,2.795503616333008,0.0955178141593933,0.937431275844574,0.937431275844574,0.0,226.989501953125,232.0,67763.7421875,0.0,4413.31982421875,1.0,278.4417419433594,282.8557434082031,299.0741882324219,301.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,33688.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670057058334351,3.6700809001922607,8.987500450530206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.431640625,0.0,1538.205322265625,1895.4371337890625,0.0,4300.0,0.908193588256836,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359476923942566,0.4421769380569458,0.4016326665878296,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954928994178772,0.6510618925094604,0.6187446117401123,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995458722114563,0.7483144998550415,0.5235440135002136,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489595055580139,0.4648976325988769,0.4440743625164032,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890132427215576,0.2427182495594024,1.115084171295166,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8118896484375,297.18182373046875,284.9066467285156,1.0,0.7054855227470398,0.337185263633728,0.337185263633728,1.0,1.0,-3.7270374298095694,0.9337405562400818,2.793296813964844,0.0940773040056228,0.8531004190444946,0.8531004190444946,0.0,230.2578582763672,235.0,68272.3359375,0.0,4420.67236328125,1.0,278.15802001953125,282.7472839355469,299.12335205078125,301.551025390625,293.1499938964844,293.1499938964844,278.45001220703125,38574.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5542197227478027,3.554243326187134,8.429112767771585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1142578125,0.0,1447.9560546875,1895.4371337890625,0.0,4300.0,0.8860610723495483,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359476923942566,0.4421769380569458,0.4016326665878296,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954928994178772,0.6510618925094604,0.6187446117401123,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995458722114563,0.7483144998550415,0.5235440135002136,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489595055580139,0.4648976325988769,0.4440743625164032,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890132427215576,0.2427182495594024,1.115084171295166,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8118896484375,297.18182373046875,284.9066467285156,1.0,0.7054855227470398,0.337185263633728,0.337185263633728,1.0,1.0,-3.7270374298095694,0.9337405562400818,2.793296813964844,0.0940773040056228,0.8531004190444946,0.8531004190444946,0.0,230.2578582763672,235.0,68272.3359375,0.0,4420.67236328125,1.0,278.15802001953125,282.7472839355469,299.12335205078125,301.551025390625,293.1499938964844,293.1499938964844,278.45001220703125,38574.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5542197227478027,3.554243326187134,8.429112767771585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1142578125,0.0,1447.9560546875,1895.4371337890625,0.0,4300.0,0.8860610723495483,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.833933413028717,0.441690593957901,0.4010300934314728,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522538781166076,0.6502349376678467,0.6178032755851746,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940861463546752,0.7491272687911987,0.5239219069480896,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470666408538818,0.4646537005901336,0.4437467753887176,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872531771659851,0.2424923479557037,1.1140222549438477,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8044738769531,297.1802062988281,285.00927734375,1.0,0.7058665156364441,0.3370063006877899,0.3370063006877899,1.0,1.0,-3.7239558696746826,0.9322336316108704,2.791722297668457,0.0931535884737968,0.9260597825050354,0.9260597825050354,0.0,231.8492889404297,235.0,67437.8359375,0.0,4422.2431640625,1.0,278.3994140625,282.8689270019531,299.0787353515625,301.3468017578125,293.1499938964844,293.1499938964844,278.45001220703125,34148.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60272479057312,3.602747917175293,8.660749699629378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0146484375,0.0,1467.533935546875,1895.4371337890625,0.0,4300.0,0.8948419094085693,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325081467628479,0.4412562549114227,0.4007240831851959,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502514600753784,0.6494841575622559,0.6171741485595703,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932135343551636,0.749988853931427,0.5245909690856934,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.84572434425354,0.4644727706909179,0.4436409175395965,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859733462333679,0.242307111620903,1.1134603023529053,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7979431152344,297.1793518066406,284.989501953125,1.0,0.7063499093055725,0.3368557393550873,0.3368557393550873,1.0,1.0,-3.7228310108184814,0.9313965439796448,2.791434526443481,0.0925097614526748,0.9303574562072754,0.9303574562072754,0.0,233.1332244873047,238.0,67544.7265625,0.0,4427.28857421875,1.0,278.4425964355469,282.8573303222656,299.0747985839844,301.3938293457031,293.1499938964844,293.1499938964844,278.1499938964844,33790.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65790057182312,3.6579244136810303,8.928059855861648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.703125,0.0,1525.406494140625,1895.4371337890625,0.0,4300.0,0.905259907245636,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280840516090393,0.4392241537570953,0.3993068635463714,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442659020423888,0.6468247175216675,0.6151127219200134,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899529814720154,0.7502615451812744,0.5251256823539734,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416010141372681,0.4632320702075958,0.4428447484970093,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820744276046753,0.2413884550333023,1.1107800006866455,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77764892578125,297.1686706542969,284.9076538085937,1.0,0.7070416808128357,0.3365545868873596,0.3365545868873596,1.0,1.0,-3.715116024017334,0.9281010031700134,2.787014961242676,0.0909590274095535,0.8488506078720093,0.8488506078720093,0.0,236.69259643554688,241.0,67950.359375,0.0,4428.4560546875,1.0,278.1578369140625,282.7557983398437,299.1231384277344,301.53094482421875,293.1499938964844,293.1499938964844,278.45001220703125,38693.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531571626663208,3.53159499168396,8.322031703755783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.8818359375,0.0,1424.8583984375,1895.4371337890625,0.0,4300.0,0.8812556862831116,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280840516090393,0.4392241537570953,0.3993068635463714,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442659020423888,0.6468247175216675,0.6151127219200134,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899529814720154,0.7502615451812744,0.5251256823539734,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416010141372681,0.4632320702075958,0.4428447484970093,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820744276046753,0.2413884550333023,1.1107800006866455,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77764892578125,297.1686706542969,284.9076538085937,1.0,0.7070416808128357,0.3365545868873596,0.3365545868873596,1.0,1.0,-3.715116024017334,0.9281010031700134,2.787014961242676,0.0909590274095535,0.8488506078720093,0.8488506078720093,0.0,236.69259643554688,241.0,67950.359375,0.0,4428.4560546875,1.0,278.1578369140625,282.7557983398437,299.1231384277344,301.53094482421875,293.1499938964844,293.1499938964844,278.45001220703125,38693.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531571626663208,3.53159499168396,8.322031703755783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.8818359375,0.0,1424.8583984375,1895.4371337890625,0.0,4300.0,0.8812556862831116,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246060609817505,0.4381300508975982,0.3982550501823425,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393431544303894,0.6450554728507996,0.6133739352226257,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875058531761168,0.7517419457435608,0.5260534882545471,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383471965789795,0.4626107513904571,0.442230612039566,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788514256477356,0.2407468557357788,1.1080938577651978,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7633361816406,297.165771484375,284.98797607421875,1.0,0.7076696753501892,0.3362534344196319,0.3362534344196319,1.0,1.0,-3.708895921707153,0.9252630472183228,2.783632755279541,0.0892770066857338,0.922845423221588,0.922845423221588,0.0,239.6094207763672,244.0,67191.828125,0.0,4429.70263671875,1.0,278.44146728515625,282.8638000488281,299.0747985839844,301.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,33951.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6320643424987793,3.6320879459381104,8.802385309536476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.38671875,0.0,1498.050048828125,1895.4371337890625,0.0,4300.0,0.8997783064842224,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246060609817505,0.4381300508975982,0.3982550501823425,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393431544303894,0.6450554728507996,0.6133739352226257,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875058531761168,0.7517419457435608,0.5260534882545471,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383471965789795,0.4626107513904571,0.442230612039566,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788514256477356,0.2407468557357788,1.1080938577651978,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7633361816406,297.165771484375,284.98797607421875,1.0,0.7076696753501892,0.3362534344196319,0.3362534344196319,1.0,1.0,-3.708895921707153,0.9252630472183228,2.783632755279541,0.0892770066857338,0.922845423221588,0.922845423221588,0.0,239.6094207763672,244.0,67191.828125,0.0,4429.70263671875,1.0,278.44146728515625,282.8638000488281,299.0747985839844,301.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,33951.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6320643424987793,3.6320879459381104,8.802385309536476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.38671875,0.0,1498.050048828125,1895.4371337890625,0.0,4300.0,0.8997783064842224,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202312588691711,0.4359762072563171,0.3967058062553406,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332826733589172,0.6422548890113831,0.6111567616462708,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840909838676452,0.7518616318702698,0.526462733745575,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834338903427124,0.461220920085907,0.4412756562232971,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749328970909119,0.2396537065505981,1.1045591831207275,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74334716796875,297.1551818847656,284.9078369140625,1.0,0.7081376314163208,0.3360305726528168,0.3360305726528168,1.0,1.0,-3.699463605880737,0.9217128753662108,2.7777507305145264,0.0877771079540252,0.8430142402648926,0.8430142402648926,0.0,243.14198303222656,247.0,67558.015625,0.0,4425.91015625,1.0,278.1585693359375,282.7647399902344,299.12176513671875,301.5049133300781,293.1499938964844,293.1499938964844,278.45001220703125,38640.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5053982734680176,3.5054214000701904,8.199134526876151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.810546875,0.0,1397.14111328125,1895.4371337890625,0.0,4300.0,0.8753471374511719,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202312588691711,0.4359762072563171,0.3967058062553406,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332826733589172,0.6422548890113831,0.6111567616462708,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840909838676452,0.7518616318702698,0.526462733745575,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834338903427124,0.461220920085907,0.4412756562232971,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749328970909119,0.2396537065505981,1.1045591831207275,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74334716796875,297.1551818847656,284.9078369140625,1.0,0.7081376314163208,0.3360305726528168,0.3360305726528168,1.0,1.0,-3.699463605880737,0.9217128753662108,2.7777507305145264,0.0877771079540252,0.8430142402648926,0.8430142402648926,0.0,243.14198303222656,247.0,67558.015625,0.0,4425.91015625,1.0,278.1585693359375,282.7647399902344,299.12176513671875,301.5049133300781,293.1499938964844,293.1499938964844,278.45001220703125,38640.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5053982734680176,3.5054214000701904,8.199134526876151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.810546875,0.0,1397.14111328125,1895.4371337890625,0.0,4300.0,0.8753471374511719,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167701363563538,0.4347420334815979,0.3955431878566742,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283726811408995,0.6403281092643738,0.6092853546142578,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815529584884644,0.7531670331954956,0.5272836685180664,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311790823936462,0.4604489505290985,0.4405294358730316,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717159748077393,0.2388549894094467,1.101181983947754,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7294311523437,297.1524658203125,284.9863586425781,1.0,0.7085702419281006,0.3358077108860016,0.3358077108860016,1.0,1.0,-3.691831827163696,0.9187179803848268,2.77311372756958,0.0861975103616714,0.9149570465087892,0.9149570465087892,0.0,246.01608276367188,250.0,66783.5703125,0.0,4422.95849609375,1.0,278.4412536621094,282.8712463378906,299.0740966796875,301.3454895019531,293.1499938964844,293.1499938964844,278.1499938964844,33991.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603657960891724,3.603681325912476,8.66523691911425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.7939453125,0.0,1467.384765625,1895.4371337890625,0.0,4300.0,0.8934334516525269,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167701363563538,0.4347420334815979,0.3955431878566742,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283726811408995,0.6403281092643738,0.6092853546142578,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815529584884644,0.7531670331954956,0.5272836685180664,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311790823936462,0.4604489505290985,0.4405294358730316,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717159748077393,0.2388549894094467,1.101181983947754,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7294311523437,297.1524658203125,284.9863586425781,1.0,0.7085702419281006,0.3358077108860016,0.3358077108860016,1.0,1.0,-3.691831827163696,0.9187179803848268,2.77311372756958,0.0861975103616714,0.9149570465087892,0.9149570465087892,0.0,246.01608276367188,250.0,66783.5703125,0.0,4422.95849609375,1.0,278.4412536621094,282.8712463378906,299.0740966796875,301.3454895019531,293.1499938964844,293.1499938964844,278.1499938964844,33991.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603657960891724,3.603681325912476,8.66523691911425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.7939453125,0.0,1467.384765625,1895.4371337890625,0.0,4300.0,0.8934334516525269,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148670196533203,0.4336325228214264,0.3948808312416076,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257376790046692,0.6389002799987793,0.6082884073257446,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800870418548584,0.7531667351722717,0.5275955200195312,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294807076454163,0.4597277343273163,0.4401219487190246,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700181365013123,0.2382788211107254,1.0994747877120972,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7197570800781,297.1475830078125,284.876220703125,1.0,0.708790123462677,0.3356962502002716,0.3356962502002716,1.0,1.0,-3.687673807144165,0.9171143174171448,2.770559549331665,0.0855017751455307,0.8331088423728943,0.8331088423728943,0.0,247.6009216308593,250.0,67434.0078125,0.0,4421.4560546875,1.0,278.1995849609375,282.7465209960937,299.11932373046875,301.5426025390625,293.1499938964844,293.1499938964844,278.1499938964844,38820.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5447657108306885,3.5447890758514404,8.384329817090475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.6376953125,0.0,1439.7039794921875,1895.4371337890625,0.0,4300.0,0.88163822889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123914003372192,0.4324796199798584,0.3938918709754944,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.922441303730011,0.6373986601829529,0.6069421768188477,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780384302139282,0.7531363368034363,0.5275866985321045,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8272990584373474,0.4589312672615051,0.4394499361515045,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678676009178162,0.2376265525817871,1.0970196723937988,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.709716796875,297.1421813964844,284.909912109375,1.0,0.7088595032691956,0.3356209993362427,0.3356209993362427,1.0,1.0,-3.6810922622680655,0.914903163909912,2.7661890983581543,0.0846655368804931,0.8376052975654602,0.8376052975654602,0.0,249.50167846679688,253.0,67089.4140625,0.0,4415.26318359375,1.0,278.15850830078125,282.7762756347656,299.1210632324219,301.4751892089844,293.1499938964844,293.1499938964844,278.45001220703125,38757.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472123384475708,3.4721462726593018,8.044213473112904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.291015625,0.0,1363.7569580078125,1895.4371337890625,0.0,4300.0,0.8681856989860535,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088314533233643,0.4311152100563049,0.3926192820072174,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176512956619264,0.6353217959403992,0.6049374938011169,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753934741020204,0.7542689442634583,0.5282938480377197,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241824507713318,0.4580210447311401,0.438579112291336,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646712422370911,0.2366920709609985,1.0930505990982056,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6962280273437,297.1396789550781,284.9845275878906,1.0,0.7091273069381714,0.33547043800354,0.33547043800354,1.0,1.0,-3.672168970108032,0.9117653965950012,2.760403633117676,0.083183042705059,0.9066939353942872,0.9066939353942872,0.0,252.35826110839844,256.0,66332.078125,0.0,4408.65234375,1.0,278.44097900390625,282.87921142578125,299.0735778808594,301.3165283203125,293.1499938964844,293.1499938964844,278.1499938964844,34028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5725791454315186,3.5726020336151123,8.5164185747999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.14453125,0.0,1434.292236328125,1895.4371337890625,0.0,4300.0,0.8864835500717163,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088314533233643,0.4311152100563049,0.3926192820072174,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176512956619264,0.6353217959403992,0.6049374938011169,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753934741020204,0.7542689442634583,0.5282938480377197,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241824507713318,0.4580210447311401,0.438579112291336,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646712422370911,0.2366920709609985,1.0930505990982056,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6962280273437,297.1396789550781,284.9845275878906,1.0,0.7091273069381714,0.33547043800354,0.33547043800354,1.0,1.0,-3.672168970108032,0.9117653965950012,2.760403633117676,0.083183042705059,0.9066939353942872,0.9066939353942872,0.0,252.35826110839844,256.0,66332.078125,0.0,4408.65234375,1.0,278.44097900390625,282.87921142578125,299.0735778808594,301.3165283203125,293.1499938964844,293.1499938964844,278.1499938964844,34028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5725791454315186,3.5726020336151123,8.5164185747999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.14453125,0.0,1434.292236328125,1895.4371337890625,0.0,4300.0,0.8864835500717163,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.804298460483551,0.4287557005882263,0.3908680975437164,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120091199874878,0.632272481918335,0.6024686694145203,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.971771240234375,0.7540926933288574,0.5284857153892517,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203628063201904,0.4563872516155243,0.4373808205127716,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.660900354385376,0.2353435158729553,1.0883221626281738,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6768798828125,297.1297607421875,284.909423828125,1.0,0.7092610001564026,0.3353199064731598,0.3353199064731598,1.0,1.0,-3.660199880599976,0.9077140092849731,2.752485990524292,0.0816383585333824,0.8307303190231323,0.8307303190231323,0.0,255.81710815429688,259.0,66608.3203125,0.0,4397.4521484375,1.0,278.15899658203125,282.7860412597656,299.1200256347656,301.44384765625,293.1499938964844,293.1499938964844,278.45001220703125,38692.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.440425634384156,3.44044828414917,7.898009926066152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9052734375,0.0,1331.2550048828125,1895.4371337890625,0.0,4300.0,0.8610050678253174,1.0,0.0,3.0,1.0,0.0
