time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.804298460483551,0.4287557005882263,0.3908680975437164,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120091199874878,0.632272481918335,0.6024686694145203,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.971771240234375,0.7540926933288574,0.5284857153892517,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203628063201904,0.4563872516155243,0.4373808205127716,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.660900354385376,0.2353435158729553,1.0883221626281738,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6768798828125,297.1297607421875,284.909423828125,1.0,0.7092610001564026,0.3353199064731598,0.3353199064731598,1.0,1.0,-3.660199880599976,0.9077140092849731,2.752485990524292,0.0816383585333824,0.8307303190231323,0.8307303190231323,0.0,255.81710815429688,259.0,66608.3203125,0.0,4397.4521484375,1.0,278.15899658203125,282.7860412597656,299.1200256347656,301.44384765625,293.1499938964844,293.1499938964844,278.45001220703125,38692.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.440425634384156,3.44044828414917,7.898009926066152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9052734375,0.0,1331.2550048828125,1895.4371337890625,0.0,4300.0,0.8610050678253174,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006308078765869,0.4272679984569549,0.3894996047019958,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075223803520204,0.6300511956214905,0.6003434658050537,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690330028533936,0.7550494074821472,0.5290853381156921,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172487616539001,0.4553473889827728,0.4363988935947418,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577489376068115,0.2342843264341354,1.0838253498077393,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.663818359375,297.12744140625,284.9828796386719,1.0,0.7093847393989563,0.3352484405040741,0.3352484405040741,1.0,1.0,-3.6501193046569824,0.9044833779335022,2.745635986328125,0.0802923589944839,0.8981429934501648,0.8981429934501648,0.0,258.659423828125,262.0,65839.6171875,0.0,4387.6220703125,1.0,278.4407043457031,282.88800048828125,299.0729675292969,301.284912109375,293.1499938964844,293.1499938964844,278.75,34070.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538687229156494,3.538709878921509,8.355600016329845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8525390625,0.0,1398.81787109375,1895.4371337890625,0.0,4300.0,0.8789304494857788,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006308078765869,0.4272679984569549,0.3894996047019958,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075223803520204,0.6300511956214905,0.6003434658050537,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690330028533936,0.7550494074821472,0.5290853381156921,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172487616539001,0.4553473889827728,0.4363988935947418,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577489376068115,0.2342843264341354,1.0838253498077393,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.663818359375,297.12744140625,284.9828796386719,1.0,0.7093847393989563,0.3352484405040741,0.3352484405040741,1.0,1.0,-3.6501193046569824,0.9044833779335022,2.745635986328125,0.0802923589944839,0.8981429934501648,0.8981429934501648,0.0,258.659423828125,262.0,65839.6171875,0.0,4387.6220703125,1.0,278.4407043457031,282.88800048828125,299.0729675292969,301.284912109375,293.1499938964844,293.1499938964844,278.75,34070.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538687229156494,3.538709878921509,8.355600016329845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.8525390625,0.0,1398.81787109375,1895.4371337890625,0.0,4300.0,0.8789304494857788,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974212169647217,0.4258910417556762,0.3883861005306244,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037031531333924,0.6279992461204529,0.5985339879989624,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966698169708252,0.7561039328575134,0.5299074053764343,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145194053649902,0.454458087682724,0.4356719255447387,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550197005271912,0.2333434820175171,1.0801241397857666,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6521301269531,297.126708984375,285.0230407714844,1.0,0.7097020149230957,0.3351770043373108,0.3351770043373108,1.0,1.0,-3.6422624588012695,0.9019210934638976,2.7403414249420166,0.0791804865002632,0.9831318259239196,0.9831318259239196,0.0,261.3330383300781,265.0,65418.6953125,0.0,4382.82861328125,1.0,278.7423095703125,282.95867919921875,299.0548095703125,301.2249450683594,293.1499938964844,293.1499938964844,278.45001220703125,31766.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712484359741211,3.712508201599121,9.196499490826682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.431640625,0.0,1571.5816650390625,1895.4371337890625,0.0,4300.0,0.9160248637199402,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974212169647217,0.4258910417556762,0.3883861005306244,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037031531333924,0.6279992461204529,0.5985339879989624,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966698169708252,0.7561039328575134,0.5299074053764343,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145194053649902,0.454458087682724,0.4356719255447387,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550197005271912,0.2333434820175171,1.0801241397857666,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6521301269531,297.126708984375,285.0230407714844,1.0,0.7097020149230957,0.3351770043373108,0.3351770043373108,1.0,1.0,-3.6422624588012695,0.9019210934638976,2.7403414249420166,0.0791804865002632,0.9831318259239196,0.9831318259239196,0.0,261.3330383300781,265.0,65418.6953125,0.0,4382.82861328125,1.0,278.7423095703125,282.95867919921875,299.0548095703125,301.2249450683594,293.1499938964844,293.1499938964844,278.45001220703125,31766.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712484359741211,3.712508201599121,9.196499490826682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.431640625,0.0,1571.5816650390625,1895.4371337890625,0.0,4300.0,0.9160248637199402,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953165769577026,0.4245295524597168,0.3875694572925567,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013607501983644,0.6263112425804138,0.5973736643791199,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964965045452118,0.7557350397109985,0.5300394892692566,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127282857894897,0.453522115945816,0.4351281523704529,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.653329074382782,0.2326007038354873,1.077873706817627,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64208984375,297.1210021972656,284.8734130859375,1.0,0.7098042964935303,0.3351412713527679,0.3351412713527679,1.0,1.0,-3.636690855026245,0.9001452922821045,2.7365455627441406,0.0786154121160507,0.8840389847755432,0.8840389847755432,0.0,263.0331726074219,265.0,66441.1171875,0.0,4378.20361328125,1.0,278.49609375,282.79498291015625,299.1108093261719,301.4561767578125,293.1499938964844,293.1499938964844,278.45001220703125,36174.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701247930526733,3.7012722492218018,9.140914016825264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.43359375,0.0,1592.255615234375,1895.4371337890625,0.0,4300.0,0.9147822856903076,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924606204032898,0.4229918718338012,0.386299580335617,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.898276686668396,0.6244000196456909,0.5957180261611938,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624019861221312,0.7551693320274353,0.5297179222106934,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102636337280273,0.4523913860321045,0.4342050850391388,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6510856747627258,0.2317020744085312,1.0745445489883425,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6305847167969,297.1136169433594,284.890380859375,1.0,0.7096861600875854,0.3351096510887146,0.3351096510887146,1.0,1.0,-3.6276721954345694,0.897356390953064,2.730315685272217,0.0777407363057136,0.868615448474884,0.868615448474884,0.0,265.16192626953125,268.0,66037.5703125,0.0,4366.8818359375,1.0,278.457275390625,282.8104248046875,299.119873046875,301.4020690917969,293.1499938964844,293.1499938964844,278.75,38317.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62414288520813,3.624166965484619,8.764030781094334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0439453125,0.0,1521.8057861328125,1895.4371337890625,0.0,4300.0,0.901199460029602,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884529829025269,0.4212173819541931,0.3845729529857635,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937837481498718,0.6218255758285522,0.5931637287139893,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591034650802612,0.7557316422462463,0.5299380421638489,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066572546958923,0.451041430234909,0.4328648746013641,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477031707763672,0.230369746685028,1.068711757659912,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6164855957031,297.1101989746094,284.9815979003906,1.0,0.7095066905021667,0.3350464105606079,0.3350464105606079,1.0,1.0,-3.614146709442138,0.893133819103241,2.721012830734253,0.0761154890060424,0.943323850631714,0.943323850631714,0.0,268.2271728515625,271.0,65086.1875,0.0,4349.20361328125,1.0,278.7421264648437,282.9305419921875,299.0722045898437,301.2357482910156,293.1499938964844,293.1499938964844,278.45001220703125,34049.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714736223220825,3.7147605419158936,9.207659559251624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.51171875,0.0,1591.5364990234375,1895.4371337890625,0.0,4300.0,0.9184210896492004,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884529829025269,0.4212173819541931,0.3845729529857635,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937837481498718,0.6218255758285522,0.5931637287139893,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591034650802612,0.7557316422462463,0.5299380421638489,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066572546958923,0.451041430234909,0.4328648746013641,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477031707763672,0.230369746685028,1.068711757659912,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6164855957031,297.1101989746094,284.9815979003906,1.0,0.7095066905021667,0.3350464105606079,0.3350464105606079,1.0,1.0,-3.614146709442138,0.893133819103241,2.721012830734253,0.0761154890060424,0.943323850631714,0.943323850631714,0.0,268.2271728515625,271.0,65086.1875,0.0,4349.20361328125,1.0,278.7421264648437,282.9305419921875,299.0722045898437,301.2357482910156,293.1499938964844,293.1499938964844,278.45001220703125,34049.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714736223220825,3.7147605419158936,9.207659559251624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.51171875,0.0,1591.5364990234375,1895.4371337890625,0.0,4300.0,0.9184210896492004,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839921712875366,0.4185127913951874,0.3825388550758362,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888716101646423,0.6183554530143738,0.5903235077857971,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551767706871032,0.7550046443939209,0.5297844409942627,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025856018066406,0.4490298926830292,0.4313290119171142,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440886855125427,0.2286727279424667,1.0624608993530271,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5969543457031,297.099853515625,284.8962097167969,1.0,0.7092337012290955,0.3349831700325012,0.3349831700325012,1.0,1.0,-3.598738670349121,0.8883384466171265,2.710400104522705,0.0745696797966957,0.8512454628944397,0.8512454628944397,0.0,271.65899658203125,274.0,65343.04296875,0.0,4328.7763671875,1.0,278.4574279785156,282.8289489746094,299.11981201171875,301.3616027832031,293.1499938964844,293.1499938964844,278.75,39283.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571201801300049,3.571225643157959,8.509853728355665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.484375,0.0,1471.2919921875,1895.4371337890625,0.0,4300.0,0.8905108571052551,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839921712875366,0.4185127913951874,0.3825388550758362,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888716101646423,0.6183554530143738,0.5903235077857971,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551767706871032,0.7550046443939209,0.5297844409942627,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025856018066406,0.4490298926830292,0.4313290119171142,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440886855125427,0.2286727279424667,1.0624608993530271,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5969543457031,297.099853515625,284.8962097167969,1.0,0.7092337012290955,0.3349831700325012,0.3349831700325012,1.0,1.0,-3.598738670349121,0.8883384466171265,2.710400104522705,0.0745696797966957,0.8512454628944397,0.8512454628944397,0.0,271.65899658203125,274.0,65343.04296875,0.0,4328.7763671875,1.0,278.4574279785156,282.8289489746094,299.11981201171875,301.3616027832031,293.1499938964844,293.1499938964844,278.75,39283.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571201801300049,3.571225643157959,8.509853728355665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.484375,0.0,1471.2919921875,1895.4371337890625,0.0,4300.0,0.8905108571052551,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804895043373108,0.4168381094932556,0.3809497058391571,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849057555198669,0.6158759593963623,0.5878986120223999,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522947072982788,0.7556285262107849,0.5301008224487305,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993267178535461,0.447742760181427,0.4300694167613983,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410897374153137,0.2273432463407516,1.056623935699463,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.585205078125,297.0985107421875,284.98553466796875,1.0,0.7089852690696716,0.33507239818573,0.33507239818573,1.0,1.0,-3.585743904113769,0.8847450613975525,2.7009987831115723,0.0734797790646553,0.9275004267692566,0.9275004267692566,0.0,274.4050598144531,277.0,64423.58203125,0.0,4310.744140625,1.0,278.7417297363281,282.9466857910156,299.0684509277344,301.1903381347656,293.1499938964844,293.1499938964844,278.45001220703125,34175.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662253856658936,3.6622776985168457,8.949322705120721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.587890625,0.0,1533.1480712890625,1895.4371337890625,0.0,4300.0,0.9067672491073608,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804895043373108,0.4168381094932556,0.3809497058391571,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849057555198669,0.6158759593963623,0.5878986120223999,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522947072982788,0.7556285262107849,0.5301008224487305,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993267178535461,0.447742760181427,0.4300694167613983,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410897374153137,0.2273432463407516,1.056623935699463,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.585205078125,297.0985107421875,284.98553466796875,1.0,0.7089852690696716,0.33507239818573,0.33507239818573,1.0,1.0,-3.585743904113769,0.8847450613975525,2.7009987831115723,0.0734797790646553,0.9275004267692566,0.9275004267692566,0.0,274.4050598144531,277.0,64423.58203125,0.0,4310.744140625,1.0,278.7417297363281,282.9466857910156,299.0684509277344,301.1903381347656,293.1499938964844,293.1499938964844,278.45001220703125,34175.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662253856658936,3.6622776985168457,8.949322705120721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.587890625,0.0,1533.1480712890625,1895.4371337890625,0.0,4300.0,0.9067672491073608,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.776941180229187,0.414510041475296,0.3792622089385986,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8809912204742432,0.6128976941108704,0.5855262875556946,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9490849375724792,0.7549072504043579,0.5299728512763977,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960641384124756,0.4460106492042541,0.4287934601306915,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.638229250907898,0.2258755415678024,1.051307201385498,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.56982421875,297.0904235839844,284.8996276855469,1.0,0.7087393999099731,0.3351486027240753,0.3351486027240753,1.0,1.0,-3.572784185409546,0.8811212182044983,2.6916630268096924,0.0726240277290344,0.8444157838821411,0.8444157838821411,0.0,277.2331848144531,277.0,64742.37109375,0.0,4293.37255859375,1.0,278.4638366699219,282.84454345703125,299.1174621582031,301.3304138183594,293.1499938964844,293.1499938964844,278.45001220703125,39498.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5313825607299805,3.5314061641693115,8.321140398948046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.9462890625,0.0,1430.4886474609375,1895.4371337890625,0.0,4300.0,0.8820115923881531,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762706875801086,0.41414275765419,0.3789251148700714,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802589774131775,0.6124102473258972,0.5850650072097778,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484564661979676,0.754828691482544,0.5299022793769836,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954447865486145,0.4457257390022278,0.4285304546356201,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6376914381980896,0.2256228625774383,1.0502581596374512,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5673828125,297.0892944335937,284.90313720703125,1.0,0.7086685299873352,0.3351616263389587,0.3351616263389587,1.0,1.0,-3.570159673690796,0.8803802132606506,2.68977952003479,0.0724178999662399,0.8425021171569824,0.8425021171569824,0.0,277.75048828125,280.0,64668.25,0.0,4289.52978515625,1.0,278.4585266113281,282.8481750488281,299.1147766113281,301.31427001953125,293.1499938964844,293.1499938964844,278.75,39145.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5201244354248047,3.5201478004455566,8.268168585345848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4423828125,0.0,1416.113037109375,1895.4371337890625,0.0,4300.0,0.8790353536605835,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743088006973267,0.4132273495197296,0.3779537379741668,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780771493911743,0.6110759973526001,0.5836625695228577,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.946694791316986,0.755014955997467,0.5298543572425842,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936135530471802,0.4449992477893829,0.4277538061141968,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.636059582233429,0.2248909175395965,1.046915888786316,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5611267089844,297.0882263183594,285.0057983398437,1.0,0.7084619402885437,0.3352062404155731,0.3352062404155731,1.0,1.0,-3.562284708023072,0.878176212310791,2.6841084957122803,0.0717575028538703,0.9137579798698424,0.9137579798698424,0.0,279.2877197265625,280.0,63778.91796875,0.0,4277.93603515625,1.0,278.69854736328125,282.9701843261719,299.06866455078125,301.1058959960937,293.1499938964844,293.1499938964844,278.75,34423.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5648813247680664,3.56490421295166,8.47975798023981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.8671875,0.0,1428.991943359375,1895.4371337890625,0.0,4300.0,0.8867185115814209,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728296518325806,0.4123733341693878,0.3772745132446289,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763707280158997,0.6098246574401855,0.5825678706169128,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454895853996276,0.755243182182312,0.530097484588623,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922157645225525,0.4443471729755401,0.4272076189517975,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347588896751404,0.2242201268672943,1.0441675186157229,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5557861328125,297.0880432128906,284.98486328125,1.0,0.7083653807640076,0.3352649509906769,0.3352649509906769,1.0,1.0,-3.556478261947632,0.8766297698020935,2.6798486709594727,0.0713509172201156,0.9160338044166564,0.9160338044166564,0.0,280.5308837890625,283.0,63799.6015625,0.0,4270.07177734375,1.0,278.7422180175781,282.9584350585937,299.0638427734375,301.1463928222656,293.1499938964844,293.1499938964844,278.45001220703125,34017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617631196975708,3.61765456199646,8.732565675018122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.876953125,0.0,1482.7547607421875,1895.4371337890625,0.0,4300.0,0.8963601589202881,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686944603919983,0.4096015989780426,0.3751763999462127,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718211650848389,0.6062618494033813,0.5796381235122681,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415568709373474,0.75423264503479,0.5297526717185974,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883689999580383,0.4422354996204376,0.4255788624286651,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314151883125305,0.2224207073450088,1.0374516248703003,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5379943847656,297.0788269042969,284.9054260253906,1.0,0.7079710364341736,0.335382342338562,0.335382342338562,1.0,1.0,-3.5399858951568604,0.8720718026161194,2.667913913726806,0.0703108683228492,0.8345178365707397,0.8345178365707397,0.0,283.90692138671875,286.0,64014.32421875,0.0,4246.87451171875,1.0,278.458740234375,282.8631896972656,299.110107421875,301.267822265625,293.1499938964844,293.1499938964844,278.75,38999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473543882369995,3.473566770553589,8.050797077885363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.0849609375,0.0,1366.926025390625,1895.4371337890625,0.0,4300.0,0.8686204552650452,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686944603919983,0.4096015989780426,0.3751763999462127,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718211650848389,0.6062618494033813,0.5796381235122681,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415568709373474,0.75423264503479,0.5297526717185974,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883689999580383,0.4422354996204376,0.4255788624286651,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314151883125305,0.2224207073450088,1.0374516248703003,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5379943847656,297.0788269042969,284.9054260253906,1.0,0.7079710364341736,0.335382342338562,0.335382342338562,1.0,1.0,-3.5399858951568604,0.8720718026161194,2.667913913726806,0.0703108683228492,0.8345178365707397,0.8345178365707397,0.0,283.90692138671875,286.0,64014.32421875,0.0,4246.87451171875,1.0,278.458740234375,282.8631896972656,299.110107421875,301.267822265625,293.1499938964844,293.1499938964844,278.75,38999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473543882369995,3.473566770553589,8.050797077885363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.0849609375,0.0,1366.926025390625,1895.4371337890625,0.0,4300.0,0.8686204552650452,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.765737771987915,0.4080093801021576,0.3736610114574432,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684909343719482,0.6039448976516724,0.5773723125457764,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388706684112548,0.7544024586677551,0.5297569036483765,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7855602502822876,0.440956711769104,0.4243317246437073,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6288667321205139,0.2211349457502365,1.031816482543945,284.98809814453125,284.95001220703125,302.9506225585937,294.7987976074219,298.528076171875,297.0777587890625,284.9871520996094,1.0,0.7076181769371033,0.3354831635951996,0.3354831635951996,1.0,1.0,-3.5271553993225098,0.868559718132019,2.6585958003997803,0.0693418383598327,0.9036340713500975,0.9036340713500975,0.0,286.3441467285156,286.0,63149.18359375,0.0,4227.80322265625,1.0,278.7351989746094,282.97186279296875,299.0580444335937,301.09149169921875,293.1499938964844,293.1499938964844,278.75,33955.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56201720237732,3.562039852142334,8.466137160212384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.1220703125,0.0,1422.5418701171875,1895.4371337890625,0.0,4300.0,0.8838992714881897,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653049826622009,0.4077193439006805,0.3734470903873443,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679966330528259,0.6035417914390564,0.5770394802093506,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384862184524536,0.7543802857398987,0.5297873616218567,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851481437683105,0.4407328367233276,0.4241584837436676,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284875273704529,0.2209211885929107,1.030986189842224,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5263061523437,297.077392578125,284.9830017089844,1.0,0.7075796127319336,0.3354997336864471,0.3354997336864471,1.0,1.0,-3.5253279209136963,0.8680654764175415,2.6572625637054443,0.0692270621657371,0.9042397737503052,0.9042397737503052,0.0,286.72039794921875,289.0,63151.54296875,0.0,4225.267578125,1.0,278.74041748046875,282.96929931640625,299.05975341796875,301.10076904296875,293.1499938964844,293.1499938964844,278.45001220703125,34087.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569769382476806,3.5697922706604004,8.503028539053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.123046875,0.0,1431.7333984375,1895.4371337890625,0.0,4300.0,0.8858076930046082,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612824440002441,0.4048914909362793,0.3712795078754425,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635721802711487,0.599898636341095,0.5740124583244324,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344979524612428,0.7531521916389465,0.5292779803276062,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813576459884644,0.4385307133197784,0.4224306941032409,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251530647277832,0.219044029712677,1.0238828659057615,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5087280273437,297.068115234375,284.9071655273437,1.0,0.7070879936218262,0.3356772661209106,0.3356772661209106,1.0,1.0,-3.5078513622283936,0.863383948802948,2.644467353820801,0.0682806968688964,0.82590252161026,0.82590252161026,0.0,290.0959777832031,292.0,63317.29296875,0.0,4199.77001953125,1.0,278.4590759277344,282.8783264160156,299.10400390625,301.2181396484375,293.1499938964844,293.1499938964844,278.75,38982.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424222469329834,3.424244880676269,7.823791179362161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.76171875,0.0,1317.1212158203125,1895.4371337890625,0.0,4300.0,0.8577381372451782,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612824440002441,0.4048914909362793,0.3712795078754425,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635721802711487,0.599898636341095,0.5740124583244324,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344979524612428,0.7531521916389465,0.5292779803276062,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813576459884644,0.4385307133197784,0.4224306941032409,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251530647277832,0.219044029712677,1.0238828659057615,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5087280273437,297.068115234375,284.9071655273437,1.0,0.7070879936218262,0.3356772661209106,0.3356772661209106,1.0,1.0,-3.5078513622283936,0.863383948802948,2.644467353820801,0.0682806968688964,0.82590252161026,0.82590252161026,0.0,290.0959777832031,292.0,63317.29296875,0.0,4199.77001953125,1.0,278.4590759277344,282.8783264160156,299.10400390625,301.2181396484375,293.1499938964844,293.1499938964844,278.75,38982.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424222469329834,3.424244880676269,7.823791179362161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.76171875,0.0,1317.1212158203125,1895.4371337890625,0.0,4300.0,0.8577381372451782,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579833269119263,0.4029207229614258,0.3694870173931122,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598509430885315,0.597068190574646,0.5713286399841309,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313738346099854,0.7530322670936584,0.5291457176208496,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781795859336853,0.4369169473648071,0.4209186136722564,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221926808357239,0.2174586206674575,1.0170668363571167,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.497314453125,297.0666809082031,284.98126220703125,1.0,0.7066044211387634,0.3358547687530517,0.3358547687530517,1.0,1.0,-3.492283582687378,0.8592811226844788,2.633002519607544,0.0673150047659874,0.8926364183425903,0.8926364183425903,0.0,292.9101867675781,295.0,62464.1484375,0.0,4176.064453125,1.0,278.7405700683594,282.98126220703125,299.0531005859375,301.0518493652344,293.1499938964844,293.1499938964844,279.04998779296875,34153.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.520721435546875,3.5207438468933105,8.27097323963244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.84375,0.0,1380.7137451171875,1895.4371337890625,0.0,4300.0,0.8749411702156067,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579833269119263,0.4029207229614258,0.3694870173931122,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598509430885315,0.597068190574646,0.5713286399841309,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313738346099854,0.7530322670936584,0.5291457176208496,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781795859336853,0.4369169473648071,0.4209186136722564,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221926808357239,0.2174586206674575,1.0170668363571167,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.497314453125,297.0666809082031,284.98126220703125,1.0,0.7066044211387634,0.3358547687530517,0.3358547687530517,1.0,1.0,-3.492283582687378,0.8592811226844788,2.633002519607544,0.0673150047659874,0.8926364183425903,0.8926364183425903,0.0,292.9101867675781,295.0,62464.1484375,0.0,4176.064453125,1.0,278.7405700683594,282.98126220703125,299.0531005859375,301.0518493652344,293.1499938964844,293.1499938964844,279.04998779296875,34153.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.520721435546875,3.5207438468933105,8.27097323963244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.84375,0.0,1380.7137451171875,1895.4371337890625,0.0,4300.0,0.8749411702156067,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564594745635986,0.4020253419876098,0.3686729669570923,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581188321113586,0.5957591533660889,0.5700852274894714,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.929932177066803,0.7530540823936462,0.5291326642036438,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.77671217918396,0.4361980855464935,0.4202463328838348,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208024621009827,0.2167287170886993,1.0139429569244385,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4921569824219,297.0665588378906,285.0612487792969,1.0,0.7064294219017029,0.3359435498714447,0.3359435498714447,1.0,1.0,-3.485224962234497,0.857444167137146,2.6277809143066406,0.0669092610478401,0.96980619430542,0.96980619430542,0.0,294.2754211425781,295.0,61742.0,0.0,4165.892578125,1.0,278.996337890625,283.0824584960937,299.02392578125,300.9080505371094,293.1499938964844,293.1499938964844,279.04998779296875,31573.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6077165603637695,3.607739210128784,8.68476547566388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.1533203125,0.0,1453.893310546875,1895.4371337890625,0.0,4300.0,0.8936468362808228,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550726532936096,0.4010727107524872,0.3679567873477936,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565233945846558,0.5944074392318726,0.5689536929130554,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9286456108093262,0.7529606819152832,0.5292073488235474,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753716707229614,0.4354521930217743,0.4196596145629883,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195041537284851,0.2159986346960067,1.0110714435577393,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4869689941406,297.06622314453125,285.0228271484375,1.0,0.7063157558441162,0.3360645771026611,0.3360645771026611,1.0,1.0,-3.478933095932007,0.8559302091598511,2.623002767562866,0.0666790381073951,0.9780107736587524,0.9780107736587524,0.0,295.5781555175781,298.0,61948.76171875,0.0,4157.3544921875,1.0,279.0421142578125,283.0531616210937,299.031005859375,300.98248291015625,293.1499938964844,293.1499938964844,278.75,31715.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69579029083252,3.6958138942718506,9.113976489061316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.732421875,0.0,1552.2486572265625,1895.4371337890625,0.0,4300.0,0.9122664332389832,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508699297904968,0.3977684080600738,0.3655010461807251,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519514203071594,0.5902777314186096,0.5656257271766663,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241364002227784,0.7508026361465454,0.5281997919082642,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713696360588074,0.4328431785106659,0.4176809191703796,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158239245414734,0.213891714811325,1.0033631324768066,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.46697998046875,297.0534362792969,284.8874816894531,1.0,0.7057356834411621,0.3363066613674164,0.3363066613674164,1.0,1.0,-3.459125280380249,0.850727915763855,2.608397483825684,0.0657973736524581,0.8604084253311157,0.8604084253311157,0.0,299.3135681152344,301.0,62454.796875,0.0,4128.43310546875,1.0,278.7574768066406,282.905029296875,299.0929260253906,301.14801025390625,293.1499938964844,293.1499938964844,279.04998779296875,38576.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597479820251465,3.597503662109375,8.635549875180004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.466796875,0.0,1494.5152587890625,1895.4371337890625,0.0,4300.0,0.8954041600227356,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508699297904968,0.3977684080600738,0.3655010461807251,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519514203071594,0.5902777314186096,0.5656257271766663,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241364002227784,0.7508026361465454,0.5281997919082642,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713696360588074,0.4328431785106659,0.4176809191703796,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158239245414734,0.213891714811325,1.0033631324768066,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.46697998046875,297.0534362792969,284.8874816894531,1.0,0.7057356834411621,0.3363066613674164,0.3363066613674164,1.0,1.0,-3.459125280380249,0.850727915763855,2.608397483825684,0.0657973736524581,0.8604084253311157,0.8604084253311157,0.0,299.3135681152344,301.0,62454.796875,0.0,4128.43310546875,1.0,278.7574768066406,282.905029296875,299.0929260253906,301.14801025390625,293.1499938964844,293.1499938964844,279.04998779296875,38576.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597479820251465,3.597503662109375,8.635549875180004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.466796875,0.0,1494.5152587890625,1895.4371337890625,0.0,4300.0,0.8954041600227356,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473934292793274,0.3955492675304413,0.3633918464183807,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480740785598755,0.5871441960334778,0.5625662207603455,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205693006515504,0.750091552734375,0.5275541543960571,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679595351219177,0.430927962064743,0.4158240258693695,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123636960983276,0.2120879292488098,0.9954717755317688,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4542541503906,297.0500793457031,284.9793701171875,1.0,0.7050144076347351,0.3365487456321716,0.3365487456321716,1.0,1.0,-3.4403975009918213,0.8458518981933594,2.594545602798462,0.0647103115916252,0.9340599179267884,0.9340599179267884,0.0,302.34918212890625,289.0,61436.6484375,0.0,4098.396484375,1.0,279.0419311523437,283.0259704589844,299.0402526855469,300.9741516113281,293.1499938964844,293.1499938964844,278.75,34106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6862692832946777,3.686293363571167,9.067079531632772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.904296875,0.0,1559.589599609375,1895.4371337890625,0.0,4300.0,0.912032663822174,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473934292793274,0.3955492675304413,0.3633918464183807,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480740785598755,0.5871441960334778,0.5625662207603455,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205693006515504,0.750091552734375,0.5275541543960571,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679595351219177,0.430927962064743,0.4158240258693695,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123636960983276,0.2120879292488098,0.9954717755317688,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4542541503906,297.0500793457031,284.9793701171875,1.0,0.7050144076347351,0.3365487456321716,0.3365487456321716,1.0,1.0,-3.4403975009918213,0.8458518981933594,2.594545602798462,0.0647103115916252,0.9340599179267884,0.9340599179267884,0.0,302.34918212890625,289.0,61436.6484375,0.0,4098.396484375,1.0,279.0419311523437,283.0259704589844,299.0402526855469,300.9741516113281,293.1499938964844,293.1499938964844,278.75,34106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6862692832946777,3.686293363571167,9.067079531632772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.904296875,0.0,1559.589599609375,1895.4371337890625,0.0,4300.0,0.912032663822174,1.0,0.0,3.0,1.0,0.0
