time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470523715019226,0.3924821615219116,0.3607527911663055,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479205369949341,0.5831807255744934,0.5589675307273865,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218051433563232,0.7480345368385315,0.5262941122055054,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680271863937378,0.4283863008022308,0.4135061800479889,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115686893463135,0.2099719047546386,0.9859753847122192,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4364624023437,297.0399780273437,284.89337158203125,1.0,0.7000938057899475,0.3368792831897735,0.3368792831897735,1.0,1.0,-3.417181491851806,0.8398659825325012,2.57731556892395,0.0636880695819854,0.83989018201828,0.83989018201828,0.0,298.6689758300781,277.0,61546.50390625,0.0,4018.01904296875,1.0,278.7582092285156,282.9276123046875,299.0830078125,301.0854187011719,293.1499938964844,293.1499938964844,279.04998779296875,39573.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5272305011749268,3.527254104614258,8.301584557557362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.892578125,0.0,1426.663330078125,1895.4371337890625,0.0,4300.0,0.8810124397277832,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470523715019226,0.3924821615219116,0.3607527911663055,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479205369949341,0.5831807255744934,0.5589675307273865,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218051433563232,0.7480345368385315,0.5262941122055054,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680271863937378,0.4283863008022308,0.4135061800479889,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115686893463135,0.2099719047546386,0.9859753847122192,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4364624023437,297.0399780273437,284.89337158203125,1.0,0.7000938057899475,0.3368792831897735,0.3368792831897735,1.0,1.0,-3.417181491851806,0.8398659825325012,2.57731556892395,0.0636880695819854,0.83989018201828,0.83989018201828,0.0,298.6689758300781,277.0,61546.50390625,0.0,4018.01904296875,1.0,278.7582092285156,282.9276123046875,299.0830078125,301.0854187011719,293.1499938964844,293.1499938964844,279.04998779296875,39573.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5272305011749268,3.527254104614258,8.301584557557362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.892578125,0.0,1426.663330078125,1895.4371337890625,0.0,4300.0,0.8810124397277832,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494428157806396,0.390469342470169,0.358463853597641,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507834672927856,0.5802112817764282,0.5556747913360596,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270763993263244,0.7473123669624329,0.525381326675415,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709101438522339,0.4265872538089752,0.4113499224185943,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129871010780334,0.2082692831754684,0.9764534831047058,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42578125,297.0390319824219,284.9803161621094,1.0,0.6933655738830566,0.3372097909450531,0.3372097909450531,1.0,1.0,-3.395317792892456,0.8342886567115784,2.561028957366944,0.0625819936394691,0.911733329296112,0.911733329296112,0.0,290.4836120605469,265.0,60502.52734375,0.0,3915.8388671875,1.0,279.0413818359375,283.0441589355469,299.0249938964844,300.9020690917969,293.1499938964844,293.1499938964844,278.75,34354.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612870693206787,3.612894058227539,8.709598091627413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.5166015625,0.0,1480.0631103515625,1895.4371337890625,0.0,4300.0,0.8957628607749939,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494428157806396,0.390469342470169,0.358463853597641,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507834672927856,0.5802112817764282,0.5556747913360596,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270763993263244,0.7473123669624329,0.525381326675415,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709101438522339,0.4265872538089752,0.4113499224185943,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129871010780334,0.2082692831754684,0.9764534831047058,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42578125,297.0390319824219,284.9803161621094,1.0,0.6933655738830566,0.3372097909450531,0.3372097909450531,1.0,1.0,-3.395317792892456,0.8342886567115784,2.561028957366944,0.0625819936394691,0.911733329296112,0.911733329296112,0.0,290.4836120605469,265.0,60502.52734375,0.0,3915.8388671875,1.0,279.0413818359375,283.0441589355469,299.0249938964844,300.9020690917969,293.1499938964844,293.1499938964844,278.75,34354.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612870693206787,3.612894058227539,8.709598091627413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.5166015625,0.0,1480.0631103515625,1895.4371337890625,0.0,4300.0,0.8957628607749939,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510428428649902,0.3890444636344909,0.3572715818881988,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526970148086548,0.5783265233039856,0.553988516330719,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303050637245178,0.7462783455848694,0.5248231887817383,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728137373924255,0.4254002571105957,0.4102529287338257,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.614067792892456,0.2073015868663787,0.9717584848403932,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4180603027344,297.03546142578125,284.8641662597656,1.0,0.6896247267723083,0.3373750448226928,0.3373750448226928,1.0,1.0,-3.3842248916625977,0.8314379453659058,2.552787065505981,0.0621660277247428,0.824101448059082,0.824101448059082,0.0,285.7243347167969,265.0,61016.21484375,0.0,3860.933837890625,1.0,278.7994689941406,282.9171142578125,299.0673522949219,301.0846252441406,293.1499938964844,293.1499938964844,278.75,39502.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5420384407043457,3.5420620441436768,8.371433750653523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.330078125,0.0,1441.7744140625,1895.4371337890625,0.0,4300.0,0.8812699317932129,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524393796920776,0.3875734210014343,0.355759710073471,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544586300849915,0.5763763189315796,0.5519652962684631,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.933288872241974,0.7451606392860413,0.5238917469978333,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745640873908997,0.4241431057453155,0.4088924825191498,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6149979829788208,0.2062818109989166,0.9664088487625122,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4100341796875,297.0312805175781,284.9023742675781,1.0,0.6855816841125488,0.337610512971878,0.337610512971878,1.0,1.0,-3.3707845211029053,0.8280732035636902,2.5427112579345703,0.061730682849884,0.8273236155509949,0.8273236155509949,0.0,280.9343566894531,253.0,60535.30078125,0.0,3800.470458984375,1.0,278.758544921875,282.9544372558594,299.0643920898437,301.0040588378906,293.1499938964844,293.1499938964844,279.04998779296875,39599.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447500705718994,3.447523355484009,7.9305260669571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4462890625,0.0,1344.7706298828125,1895.4371337890625,0.0,4300.0,0.8635660409927368,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569054961204529,0.3855934143066406,0.3534266948699951,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597041368484497,0.5734080672264099,0.5485948920249939,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414533376693726,0.7441754937171936,0.5227447152137756,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796616554260254,0.4223364889621734,0.4066459834575653,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180028915405273,0.2046450227499008,0.956741988658905,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4005432128906,297.0309753417969,284.9798889160156,1.0,0.6772714853286743,0.3380814790725708,0.3380814790725708,1.0,1.0,-3.348211765289306,0.8226619958877563,2.5255496501922607,0.0611881390213966,0.8950700163841248,0.8950700163841248,0.0,269.89727783203125,241.0,59566.53515625,0.0,3682.801025390625,1.0,279.0407409667969,283.0614929199219,299.00567626953125,300.8239440917969,293.1499938964844,293.1499938964844,279.3500061035156,34303.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541073799133301,3.5410964488983154,8.366874340026698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.298828125,0.0,1403.014404296875,1895.4371337890625,0.0,4300.0,0.8795749545097351,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569054961204529,0.3855934143066406,0.3534266948699951,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597041368484497,0.5734080672264099,0.5485948920249939,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414533376693726,0.7441754937171936,0.5227447152137756,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796616554260254,0.4223364889621734,0.4066459834575653,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180028915405273,0.2046450227499008,0.956741988658905,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4005432128906,297.0309753417969,284.9798889160156,1.0,0.6772714853286743,0.3380814790725708,0.3380814790725708,1.0,1.0,-3.348211765289306,0.8226619958877563,2.5255496501922607,0.0611881390213966,0.8950700163841248,0.8950700163841248,0.0,269.89727783203125,241.0,59566.53515625,0.0,3682.801025390625,1.0,279.0407409667969,283.0614929199219,299.00567626953125,300.8239440917969,293.1499938964844,293.1499938964844,279.3500061035156,34303.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541073799133301,3.5410964488983154,8.366874340026698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.298828125,0.0,1403.014404296875,1895.4371337890625,0.0,4300.0,0.8795749545097351,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625135183334351,0.3837874829769134,0.3514005243778229,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661881685256958,0.5706457495689392,0.5455666780471802,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508242011070251,0.7432734966278076,0.5218268036842346,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859089970588684,0.4207140207290649,0.404679000377655,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218029260635376,0.2031832635402679,0.9480524063110352,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3925476074219,297.0323181152344,285.0256652832031,1.0,0.6688558459281921,0.3385524451732635,0.3385524451732635,1.0,1.0,-3.3282129764556885,0.8180056214332581,2.510207414627075,0.0609911084175109,0.9842410087585448,0.9842410087585448,0.0,258.2081298828125,229.0,58913.1171875,0.0,3568.89794921875,1.0,279.34136962890625,283.1375427246094,298.9769592285156,300.7398986816406,293.1499938964844,293.1499938964844,279.04998779296875,31784.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7132649421691895,3.7132887840271,9.20036768548016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0986328125,0.0,1572.6090087890625,1895.4371337890625,0.0,4300.0,0.9163938164711,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625135183334351,0.3837874829769134,0.3514005243778229,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661881685256958,0.5706457495689392,0.5455666780471802,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508242011070251,0.7432734966278076,0.5218268036842346,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859089970588684,0.4207140207290649,0.404679000377655,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218029260635376,0.2031832635402679,0.9480524063110352,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3925476074219,297.0323181152344,285.0256652832031,1.0,0.6688558459281921,0.3385524451732635,0.3385524451732635,1.0,1.0,-3.3282129764556885,0.8180056214332581,2.510207414627075,0.0609911084175109,0.9842410087585448,0.9842410087585448,0.0,258.2081298828125,229.0,58913.1171875,0.0,3568.89794921875,1.0,279.34136962890625,283.1375427246094,298.9769592285156,300.7398986816406,293.1499938964844,293.1499938964844,279.04998779296875,31784.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7132649421691895,3.7132887840271,9.20036768548016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0986328125,0.0,1572.6090087890625,1895.4371337890625,0.0,4300.0,0.9163938164711,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672134041786194,0.3805447518825531,0.348465234041214,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718861937522888,0.5664414763450623,0.5416004061698914,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586881995201112,0.7401098012924194,0.5197612643241882,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913760542869568,0.4179605841636657,0.4019994437694549,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249585151672363,0.2011346966028213,0.9378473162651062,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37664794921875,297.0230712890625,284.8819580078125,1.0,0.6599674820899963,0.3390856087207794,0.3390856087207794,1.0,1.0,-3.3019473552703857,0.8115894794464111,2.4903578758239746,0.0606303252279758,0.8596354126930237,0.8596354126930237,0.0,247.33282470703125,217.0,59341.2265625,0.0,3446.441162109375,1.0,279.0568542480469,282.9842529296875,299.03448486328125,300.8939514160156,293.1499938964844,293.1499938964844,279.3500061035156,38980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608927011489868,3.608951091766357,8.690594768268056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.08203125,0.0,1510.0023193359375,1895.4371337890625,0.0,4300.0,0.8981468677520752,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672134041786194,0.3805447518825531,0.348465234041214,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718861937522888,0.5664414763450623,0.5416004061698914,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586881995201112,0.7401098012924194,0.5197612643241882,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913760542869568,0.4179605841636657,0.4019994437694549,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249585151672363,0.2011346966028213,0.9378473162651062,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37664794921875,297.0230712890625,284.8819580078125,1.0,0.6599674820899963,0.3390856087207794,0.3390856087207794,1.0,1.0,-3.3019473552703857,0.8115894794464111,2.4903578758239746,0.0606303252279758,0.8596354126930237,0.8596354126930237,0.0,247.33282470703125,217.0,59341.2265625,0.0,3446.441162109375,1.0,279.0568542480469,282.9842529296875,299.03448486328125,300.8939514160156,293.1499938964844,293.1499938964844,279.3500061035156,38980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608927011489868,3.608951091766357,8.690594768268056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.08203125,0.0,1510.0023193359375,1895.4371337890625,0.0,4300.0,0.8981468677520752,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732270956039429,0.3783857226371765,0.3458516895771026,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789579272270203,0.5632330775260925,0.5378860831260681,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676543474197388,0.7383387088775635,0.5179365873336792,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980145812034607,0.4159024655818939,0.3994276821613312,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288323998451233,0.1994086951017379,0.9275688529014589,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3675537109375,297.0214538574219,284.97821044921875,1.0,0.6507740616798401,0.3396187722682953,0.3396187722682953,1.0,1.0,-3.276681900024414,0.8054664134979248,2.4712154865264893,0.0601118765771389,0.935001254081726,0.935001254081726,0.0,235.7082061767578,205.0,58242.65625,0.0,3323.832275390625,1.0,279.34197998046875,283.10986328125,298.97613525390625,300.7104187011719,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69518518447876,3.695209264755249,9.1109933464395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1591796875,0.0,1570.306640625,1895.4371337890625,0.0,4300.0,0.914077639579773,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732270956039429,0.3783857226371765,0.3458516895771026,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789579272270203,0.5632330775260925,0.5378860831260681,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676543474197388,0.7383387088775635,0.5179365873336792,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980145812034607,0.4159024655818939,0.3994276821613312,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288323998451233,0.1994086951017379,0.9275688529014589,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3675537109375,297.0214538574219,284.97821044921875,1.0,0.6507740616798401,0.3396187722682953,0.3396187722682953,1.0,1.0,-3.276681900024414,0.8054664134979248,2.4712154865264893,0.0601118765771389,0.935001254081726,0.935001254081726,0.0,235.7082061767578,205.0,58242.65625,0.0,3323.832275390625,1.0,279.34197998046875,283.10986328125,298.97613525390625,300.7104187011719,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69518518447876,3.695209264755249,9.1109933464395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1591796875,0.0,1570.306640625,1895.4371337890625,0.0,4300.0,0.914077639579773,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765505313873291,0.3769365847110748,0.3445939719676971,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828437924385071,0.5612761974334717,0.5360851287841797,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722496271133424,0.7368442416191101,0.5170358419418335,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.801636815071106,0.4146146476268768,0.3981920778751373,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.630997896194458,0.1984372586011886,0.9226515293121338,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3619384765625,297.01885986328125,284.85223388671875,1.0,0.6461617350578308,0.3398853540420532,0.3398853540420532,1.0,1.0,-3.2645280361175537,0.8025346994400024,2.461993455886841,0.0600164197385311,0.8401761054992676,0.8401761054992676,0.0,229.86685180664065,205.0,58835.75,0.0,3264.0693359375,1.0,279.0977478027344,282.9733581542969,299.01971435546875,300.8960266113281,293.1499938964844,293.1499938964844,279.04998779296875,39143.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6315605640411377,3.631584882736206,8.799943316262215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.47265625,0.0,1536.1483154296875,1895.4371337890625,0.0,4300.0,0.9009015560150146,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794593572616577,0.3754044473171234,0.3430145680904388,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863486051559448,0.5592223405838013,0.5339482426643372,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762430787086488,0.7351752519607544,0.5157306790351868,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.804885745048523,0.4132276773452759,0.396693080663681,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6328927278518677,0.1973986327648162,0.9171129465103148,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.35614013671875,297.0155944824219,284.8904113769531,1.0,0.641392171382904,0.3402173817157745,0.3402173817157745,1.0,1.0,-3.2500290870666504,0.799060583114624,2.4509685039520264,0.0598618946969509,0.8367007970809937,0.8367007970809937,0.0,224.31993103027344,193.0,58293.46875,0.0,3201.202392578125,1.0,279.0579833984375,283.01220703125,299.01776123046875,300.8148193359375,293.1499938964844,293.1499938964844,279.3500061035156,40065.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5214602947235107,3.5214836597442627,8.274445235656458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.57421875,0.0,1424.1580810546875,1895.4371337890625,0.0,4300.0,0.8801814913749695,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873333692550659,0.373412162065506,0.3406043648719787,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954623937606812,0.5561593770980835,0.5304184556007385,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985723078250885,0.7332335710525513,0.5138655304908752,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129910826683044,0.4112212657928467,0.3942045569419861,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380189657211304,0.1957472711801529,0.9071679711341858,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3505249023437,297.0156555175781,284.9812927246094,1.0,0.6319125890731812,0.3408814072608948,0.3408814072608948,1.0,1.0,-3.2256860733032227,0.7935450673103333,2.432141065597534,0.0598407536745071,0.911553680896759,0.911553680896759,0.0,212.33740234375,181.0,57257.3359375,0.0,3082.1162109375,1.0,279.3413391113281,283.13140869140625,298.9584045410156,300.6305847167969,293.1499938964844,293.1499938964844,279.04998779296875,34325.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611021041870117,3.611044406890869,8.700682769813284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4765625,0.0,1477.83544921875,1895.4371337890625,0.0,4300.0,0.8953166604042053,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873333692550659,0.373412162065506,0.3406043648719787,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954623937606812,0.5561593770980835,0.5304184556007385,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985723078250885,0.7332335710525513,0.5138655304908752,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129910826683044,0.4112212657928467,0.3942045569419861,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380189657211304,0.1957472711801529,0.9071679711341858,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3505249023437,297.0156555175781,284.9812927246094,1.0,0.6319125890731812,0.3408814072608948,0.3408814072608948,1.0,1.0,-3.2256860733032227,0.7935450673103333,2.432141065597534,0.0598407536745071,0.911553680896759,0.911553680896759,0.0,212.33740234375,181.0,57257.3359375,0.0,3082.1162109375,1.0,279.3413391113281,283.13140869140625,298.9584045410156,300.6305847167969,293.1499938964844,293.1499938964844,279.04998779296875,34325.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611021041870117,3.611044406890869,8.700682769813284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4765625,0.0,1477.83544921875,1895.4371337890625,0.0,4300.0,0.8953166604042053,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952064871788025,0.370514303445816,0.337832897901535,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047081470489502,0.5522147417068481,0.5265332460403442,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942724108695984,0.7297677993774414,0.5114352703094482,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820797860622406,0.408526062965393,0.3914432525634765,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433154344558716,0.1937831491231918,0.8968949913978577,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34234619140625,297.0117492675781,284.8999328613281,1.0,0.6222714185714722,0.3415454626083374,0.3415454626083374,1.0,1.0,-3.1990950107574463,0.7872951030731201,2.411799907684326,0.0597936287522316,0.8242141008377075,0.8242141008377075,0.0,200.85890197753903,169.0,57298.8984375,0.0,2962.712158203125,1.0,279.058837890625,283.0400390625,299.0005187988281,300.7335510253906,293.1499938964844,293.1499938964844,279.3500061035156,39697.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4396328926086426,3.439655542373657,7.894369673522306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.203125,0.0,1337.5494384765625,1895.4371337890625,0.0,4300.0,0.8618900775909424,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952064871788025,0.370514303445816,0.337832897901535,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047081470489502,0.5522147417068481,0.5265332460403442,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942724108695984,0.7297677993774414,0.5114352703094482,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820797860622406,0.408526062965393,0.3914432525634765,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433154344558716,0.1937831491231918,0.8968949913978577,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34234619140625,297.0117492675781,284.8999328613281,1.0,0.6222714185714722,0.3415454626083374,0.3415454626083374,1.0,1.0,-3.1990950107574463,0.7872951030731201,2.411799907684326,0.0597936287522316,0.8242141008377075,0.8242141008377075,0.0,200.85890197753903,169.0,57298.8984375,0.0,2962.712158203125,1.0,279.058837890625,283.0400390625,299.0005187988281,300.7335510253906,293.1499938964844,293.1499938964844,279.3500061035156,39697.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4396328926086426,3.439655542373657,7.894369673522306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.203125,0.0,1337.5494384765625,1895.4371337890625,0.0,4300.0,0.8618900775909424,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037470579147339,0.3684654533863067,0.3354614973068237,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152735471725464,0.5490761399269104,0.5230275988578796,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277834415435791,0.5040651559829712,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289493322372437,0.4064042270183563,0.3889273107051849,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490795612335205,0.1920988112688064,0.88714599609375,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33795166015625,297.0121154785156,284.9770202636719,1.0,0.6122348308563232,0.3422869145870209,0.3422869145870209,1.0,1.0,-3.1688690185546875,0.7801040410995483,2.3887648582458496,0.0596086047589778,0.8915067911148071,0.8915067911148071,0.0,189.72450256347656,157.0,56240.71875,0.0,2839.16015625,1.0,279.3406677246094,283.146728515625,298.9442749023437,300.5550842285156,293.1499938964844,293.1499938964844,279.6499938964844,34316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5323233604431152,3.53234601020813,8.325574754053378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.18505859375,0.0,1393.958984375,1895.4371337890625,0.0,4300.0,0.8775744438171387,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037470579147339,0.3684654533863067,0.3354614973068237,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152735471725464,0.5490761399269104,0.5230275988578796,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277834415435791,0.5040651559829712,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289493322372437,0.4064042270183563,0.3889273107051849,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490795612335205,0.1920988112688064,0.88714599609375,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33795166015625,297.0121154785156,284.9770202636719,1.0,0.6122348308563232,0.3422869145870209,0.3422869145870209,1.0,1.0,-3.1688690185546875,0.7801040410995483,2.3887648582458496,0.0596086047589778,0.8915067911148071,0.8915067911148071,0.0,189.72450256347656,157.0,56240.71875,0.0,2839.16015625,1.0,279.3406677246094,283.146728515625,298.9442749023437,300.5550842285156,293.1499938964844,293.1499938964844,279.6499938964844,34316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5323233604431152,3.53234601020813,8.325574754053378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.18505859375,0.0,1393.958984375,1895.4371337890625,0.0,4300.0,0.8775744438171387,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116734623908997,0.3665083348751068,0.3333954513072967,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257301092147828,0.5460529923439026,0.519858181476593,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290540337562561,0.4864964783191681,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366495966911316,0.4043676555156708,0.3866781890392303,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546353101730347,0.1905101835727691,0.8783695697784424,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3358764648437,297.0163879394531,285.0145568847656,1.0,0.6012077927589417,0.3430283665657043,0.3430283665657043,1.0,1.0,-3.127760887145996,0.7694984078407288,2.358262538909912,0.0584552362561225,0.9714968204498292,0.9714968204498292,0.0,179.51531982421875,145.0,55230.97265625,0.0,2701.854248046875,1.0,279.6422424316406,283.2182006835937,298.91473388671875,300.45391845703125,293.1499938964844,293.1499938964844,279.3500061035156,31959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697031974792481,3.697055816650391,9.120102504311944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.330078125,0.0,1555.5047607421875,1895.4371337890625,0.0,4300.0,0.9125964045524596,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116734623908997,0.3665083348751068,0.3333954513072967,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257301092147828,0.5460529923439026,0.519858181476593,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290540337562561,0.4864964783191681,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366495966911316,0.4043676555156708,0.3866781890392303,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546353101730347,0.1905101835727691,0.8783695697784424,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3358764648437,297.0163879394531,285.0145568847656,1.0,0.6012077927589417,0.3430283665657043,0.3430283665657043,1.0,1.0,-3.127760887145996,0.7694984078407288,2.358262538909912,0.0584552362561225,0.9714968204498292,0.9714968204498292,0.0,179.51531982421875,145.0,55230.97265625,0.0,2701.854248046875,1.0,279.6422424316406,283.2182006835937,298.91473388671875,300.45391845703125,293.1499938964844,293.1499938964844,279.3500061035156,31959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697031974792481,3.697055816650391,9.120102504311944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.330078125,0.0,1555.5047607421875,1895.4371337890625,0.0,4300.0,0.9125964045524596,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156155943870544,0.3649366796016693,0.3321269452571869,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.93128502368927,0.5439543724060059,0.5180335640907288,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299339175224304,0.4774008989334106,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407289385795593,0.4028948545455932,0.385367602109909,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576254367828369,0.1894992142915725,0.8736265301704407,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.33416748046875,297.0176696777344,284.85064697265625,1.0,0.5954214334487915,0.3433991074562073,0.3433991074562073,1.0,1.0,-3.105835199356079,0.763744592666626,2.342090606689453,0.0577367879450321,0.8596242070198059,0.8596242070198059,0.0,174.331298828125,145.0,55859.76171875,0.0,2631.12890625,1.0,279.3965759277344,283.04656982421875,298.96728515625,300.6544494628906,293.1499938964844,293.1499938964844,279.3500061035156,37167.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666799068450928,3.666823387145996,8.971550187197863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.8681640625,0.0,1560.7137451171875,1895.4371337890625,0.0,4300.0,0.9072574973106384,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8190943002700806,0.3631952702999115,0.3304271996021271,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364125728607178,0.5416573882102966,0.5157461762428284,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7309781312942505,0.4686082899570465,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445223569869995,0.4012356102466583,0.3836847841739654,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603366732597351,0.1883578449487686,0.8679282069206238,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.3326110839844,297.0184020996094,284.87188720703125,1.0,0.5893815755844116,0.3439202904701233,0.3439202904701233,1.0,1.0,-3.0816006660461426,0.7576555013656616,2.3239452838897705,0.0571655631065368,0.8374448418617249,0.8374448418617249,0.0,169.2791290283203,133.0,55114.8984375,0.0,2557.57373046875,1.0,279.3573913574219,283.0733947753906,298.9693298339844,300.5714416503906,293.1499938964844,293.1499938964844,279.6499938964844,40218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5415596961975098,3.541583299636841,8.369170814148674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.76171875,0.0,1446.4658203125,1895.4371337890625,0.0,4300.0,0.8843165040016174,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281775116920471,0.3609717488288879,0.3278323411941528,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492170810699464,0.5382673144340515,0.511940062046051,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357058525085449,0.4487669169902801,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543031811714172,0.3987932205200195,0.3808311522006988,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674865484237671,0.1865134835243225,0.8574537634849548,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34185791015625,297.03570556640625,284.9617919921875,1.0,0.5769196152687073,0.3449626266956329,0.3449626266956329,1.0,1.0,-3.034027099609375,0.7457422614097595,2.2882847785949707,0.0559544190764427,0.9005890488624573,0.9005890488624573,0.0,158.45913696289062,136.0,53646.921875,0.0,2411.55224609375,1.0,279.64141845703125,283.1956481933594,298.9051513671875,300.36053466796875,293.1499938964844,293.1499938964844,279.3500061035156,34949.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607738256454468,3.60776162147522,8.684870067554584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.677734375,0.0,1478.88720703125,1895.4371337890625,0.0,4300.0,0.8948795795440674,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281775116920471,0.3609717488288879,0.3278323411941528,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492170810699464,0.5382673144340515,0.511940062046051,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357058525085449,0.4487669169902801,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543031811714172,0.3987932205200195,0.3808311522006988,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674865484237671,0.1865134835243225,0.8574537634849548,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34185791015625,297.03570556640625,284.9617919921875,1.0,0.5769196152687073,0.3449626266956329,0.3449626266956329,1.0,1.0,-3.034027099609375,0.7457422614097595,2.2882847785949707,0.0559544190764427,0.9005890488624573,0.9005890488624573,0.0,158.45913696289062,136.0,53646.921875,0.0,2411.55224609375,1.0,279.64141845703125,283.1956481933594,298.9051513671875,300.36053466796875,293.1499938964844,293.1499938964844,279.3500061035156,34949.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607738256454468,3.60776162147522,8.684870067554584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.677734375,0.0,1478.88720703125,1895.4371337890625,0.0,4300.0,0.8948795795440674,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323453664779663,0.3580781519412994,0.3252233862876892,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550105929374696,0.534231960773468,0.5081353783607483,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394720315933228,0.4380633533000946,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589867353439331,0.395849198102951,0.3780148029327392,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6704975366592407,0.1844972223043441,0.847836971282959,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.351318359375,297.0512390136719,284.8930969238281,1.0,0.569130003452301,0.3460049629211426,0.3460049629211426,1.0,1.0,-2.998486518859864,0.7375165224075317,2.260970115661621,0.055564135313034,0.8109827637672424,0.8109827637672424,0.0,152.40011596679688,154.0,53381.1953125,0.0,2315.525634765625,1.0,279.3591003417969,283.1210632324219,298.940673828125,300.4306945800781,293.1499938964844,293.1499938964844,279.6499938964844,40544.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390963792800904,3.390986204147339,7.672548463233397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.55908203125,0.0,1295.21240234375,1895.4371337890625,0.0,4300.0,0.8521372079849243,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323453664779663,0.3580781519412994,0.3252233862876892,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550105929374696,0.534231960773468,0.5081353783607483,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394720315933228,0.4380633533000946,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589867353439331,0.395849198102951,0.3780148029327392,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6704975366592407,0.1844972223043441,0.847836971282959,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.351318359375,297.0512390136719,284.8930969238281,1.0,0.569130003452301,0.3460049629211426,0.3460049629211426,1.0,1.0,-2.998486518859864,0.7375165224075317,2.260970115661621,0.055564135313034,0.8109827637672424,0.8109827637672424,0.0,152.40011596679688,154.0,53381.1953125,0.0,2315.525634765625,1.0,279.3591003417969,283.1210632324219,298.940673828125,300.4306945800781,293.1499938964844,293.1499938964844,279.6499938964844,40544.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390963792800904,3.390986204147339,7.672548463233397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.55908203125,0.0,1295.21240234375,1895.4371337890625,0.0,4300.0,0.8521372079849243,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278621435165405,0.3561035692691803,0.3233666121959686,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9488901495933532,0.5311314463615417,0.5051157474517822,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7412325739860535,0.443196952342987,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540968894958496,0.3935967683792114,0.3758253157138824,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6657254099845886,0.1828436255455017,0.8404122591018677,284.989990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.3614501953125,297.0621032714844,284.9896850585937,1.0,0.5693304538726807,0.347268134355545,0.347268134355545,1.0,1.0,-2.9872071743011475,0.737459123134613,2.2497479915618896,0.0577725619077682,0.8908835053443909,0.8908835053443909,0.0,154.16400146484375,172.0,52647.99609375,0.0,2304.266845703125,1.0,279.6402587890625,283.2389221191406,298.8846130371094,300.26104736328125,293.1499938964844,293.1499938964844,279.95001220703125,33916.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4962401390075684,3.496262311935425,8.156349053933809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.78173828125,0.0,1353.8021240234375,1895.4371337890625,0.0,4300.0,0.8694015741348267,1.0,0.0,3.0,1.0,0.0
