time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278621435165405,0.3561035692691803,0.3233666121959686,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9488901495933532,0.5311314463615417,0.5051157474517822,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7412325739860535,0.443196952342987,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540968894958496,0.3935967683792114,0.3758253157138824,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6657254099845886,0.1828436255455017,0.8404122591018677,284.989990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.3614501953125,297.0621032714844,284.9896850585937,1.0,0.5693304538726807,0.347268134355545,0.347268134355545,1.0,1.0,-2.9872071743011475,0.737459123134613,2.2497479915618896,0.0577725619077682,0.8908835053443909,0.8908835053443909,0.0,154.16400146484375,172.0,52647.99609375,0.0,2304.266845703125,1.0,279.6402587890625,283.2389221191406,298.8846130371094,300.26104736328125,293.1499938964844,293.1499938964844,279.95001220703125,33916.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4962401390075684,3.496262311935425,8.156349053933809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.78173828125,0.0,1353.8021240234375,1895.4371337890625,0.0,4300.0,0.8694015741348267,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.823036253452301,0.3551441133022308,0.3225645720958709,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421365857124328,0.5296260714530945,0.5037530064582825,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405720949172974,0.4504899084568023,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489099740982056,0.3925198912620544,0.3748779594898224,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611184477806091,0.1820321530103683,0.8372517228126526,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.36212158203125,297.06036376953125,285.0874938964844,1.0,0.5715852975845337,0.3479250073432922,0.3479250073432922,1.0,1.0,-2.9884257316589355,0.7396586537361145,2.248767137527466,0.0596799477934837,0.9851837158203124,0.9851837158203124,0.0,157.4054718017578,172.0,52089.703125,0.0,2322.9697265625,1.0,279.8995361328125,283.3518371582031,298.8567199707031,300.1307373046875,293.1499938964844,293.1499938964844,279.95001220703125,30890.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6007659435272217,3.6007885932922363,8.651334724163462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.20166015625,0.0,1441.363525390625,1895.4371337890625,0.0,4300.0,0.8916927576065063,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176526427268982,0.3542196750640869,0.3219478130340576,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344843029975892,0.5282166004180908,0.5026419758796692,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7389565706253052,0.4591429829597473,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432325720787048,0.3915205597877502,0.3741301596164703,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561535596847534,0.1812746673822403,0.8346874713897705,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3597717285156,297.0542297363281,285.0616455078125,1.0,0.5746619701385498,0.3485313355922699,0.3485313355922699,1.0,1.0,-2.9927642345428467,0.7427031397819519,2.25006103515625,0.0617642886936664,1.0,1.0,0.0,161.43380737304688,190.0,52424.02734375,0.0,2351.34228515625,1.0,279.9416198730469,283.3285827636719,298.86968994140625,300.2142028808594,293.1499938964844,293.1499938964844,279.6499938964844,30885.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703348398208618,3.703372001647949,9.15129191980668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.544921875,0.0,1554.509033203125,1895.4371337890625,0.0,4300.0,0.9133539199829102,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106939792633057,0.3526810705661773,0.3210593163967132,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248422980308532,0.5261807441711426,0.5012414455413818,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7355235815048218,0.4702313244342804,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.836250364780426,0.3900454342365265,0.3731808364391327,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501316428184509,0.1802474856376648,0.8316568732261658,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3506164550781,297.0386962890625,284.8995666503906,1.0,0.5786234140396118,0.3491629362106323,0.3491629362106323,1.0,1.0,-2.9985575675964355,0.7462775111198425,2.252279996871948,0.0641179680824279,0.9173356294631958,0.9173356294631958,0.0,166.71578979492188,190.0,53695.0546875,0.0,2388.85400390625,1.0,279.696533203125,283.1500244140625,298.9348449707031,300.4576416015625,293.1499938964844,293.1499938964844,279.6499938964844,34257.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7311816215515137,3.731205940246582,9.28936572108796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.69140625,0.0,1612.048583984375,1895.4371337890625,0.0,4300.0,0.920500636100769,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020861744880676,0.3508244156837463,0.3197096288204193,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137895703315736,0.5238022804260254,0.4993495941162109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305240631103516,0.4833076596260071,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282181024551392,0.3882858753204345,0.3718531727790832,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6432930827140808,0.1790181845426559,0.8276400566101074,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.33660888671875,297.0186462402344,284.896484375,1.0,0.5831055641174316,0.3494254350662231,0.3494254350662231,1.0,1.0,-3.0039548873901367,0.7487736344337463,2.255181312561035,0.0654858350753784,0.8900060653686523,0.8900060653686523,0.0,173.04322814941406,193.0,53678.83203125,0.0,2431.139892578125,1.0,279.6568603515625,283.1449890136719,298.9544677734375,300.4384460449219,293.1499938964844,293.1499938964844,279.95001220703125,37202.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675706148147583,3.675730705261232,9.015189448291494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.1474609375,0.0,1571.0194091796875,1895.4371337890625,0.0,4300.0,0.9115954041481018,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899929881095886,0.3482514321804046,0.3174551725387573,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994898200035095,0.5201296210289001,0.4959651529788971,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199131846427917,0.5016182661056519,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169717788696289,0.3855578899383545,0.3694217503070831,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336494088172913,0.1768685430288314,0.8192251324653625,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3246154785156,297.00146484375,285.0171203613281,1.0,0.5883157849311829,0.3499504327774048,0.3499504327774048,1.0,1.0,-3.0061585903167725,0.7509123682975769,2.255246162414551,0.0674085542559623,1.0,1.0,0.0,181.988037109375,196.0,53132.73046875,0.0,2481.052734375,1.0,279.9434814453125,283.2835693359375,298.9194641113281,300.3186340332031,293.1499938964844,293.1499938964844,279.6499938964844,32724.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804481029510498,3.804506063461304,9.657932196205363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.3896484375,0.0,1686.3824462890625,1895.4371337890625,0.0,4300.0,0.93760347366333,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899929881095886,0.3482514321804046,0.3174551725387573,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994898200035095,0.5201296210289001,0.4959651529788971,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199131846427917,0.5016182661056519,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169717788696289,0.3855578899383545,0.3694217503070831,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336494088172913,0.1768685430288314,0.8192251324653625,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3246154785156,297.00146484375,285.0171203613281,1.0,0.5883157849311829,0.3499504327774048,0.3499504327774048,1.0,1.0,-3.0061585903167725,0.7509123682975769,2.255246162414551,0.0674085542559623,1.0,1.0,0.0,181.988037109375,196.0,53132.73046875,0.0,2481.052734375,1.0,279.9434814453125,283.2835693359375,298.9194641113281,300.3186340332031,293.1499938964844,293.1499938964844,279.6499938964844,32724.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804481029510498,3.804506063461304,9.657932196205363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.3896484375,0.0,1686.3824462890625,1895.4371337890625,0.0,4300.0,0.93760347366333,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769904136657715,0.3446251153945923,0.3149244785308838,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848100304603577,0.5154377222061157,0.4923083782196045,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881662130355836,0.7091911435127258,0.4983301758766174,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042471408843994,0.3819956183433532,0.3667676746845245,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234537959098816,0.1741974353790283,0.810104250907898,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3173217773437,296.99481201171875,284.86822509765625,1.0,0.5905384421348572,0.3504754304885864,0.3504754304885864,1.0,1.0,-2.981230497360229,0.7444273829460144,2.2368030548095703,0.0670439526438713,0.8672252893447876,0.8672252893447876,0.0,191.46261596679688,199.0,53569.6328125,0.0,2482.674072265625,1.0,279.6571350097656,283.12579345703125,298.9880065917969,300.4833984375,293.1499938964844,293.1499938964844,279.95001220703125,39610.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687621116638184,3.687646150588989,9.073730780073674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.79541015625,0.0,1602.717529296875,1895.4371337890625,0.0,4300.0,0.916013479232788,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769904136657715,0.3446251153945923,0.3149244785308838,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848100304603577,0.5154377222061157,0.4923083782196045,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881662130355836,0.7091911435127258,0.4983301758766174,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042471408843994,0.3819956183433532,0.3667676746845245,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234537959098816,0.1741974353790283,0.810104250907898,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3173217773437,296.99481201171875,284.86822509765625,1.0,0.5905384421348572,0.3504754304885864,0.3504754304885864,1.0,1.0,-2.981230497360229,0.7444273829460144,2.2368030548095703,0.0670439526438713,0.8672252893447876,0.8672252893447876,0.0,191.46261596679688,199.0,53569.6328125,0.0,2482.674072265625,1.0,279.6571350097656,283.12579345703125,298.9880065917969,300.4833984375,293.1499938964844,293.1499938964844,279.95001220703125,39610.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687621116638184,3.687646150588989,9.073730780073674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.79541015625,0.0,1602.717529296875,1895.4371337890625,0.0,4300.0,0.916013479232788,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678099870681763,0.3420447707176208,0.3125978708267212,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743467330932617,0.5116873979568481,0.4887926280498504,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777268171310424,0.7035422325134277,0.4938590228557586,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946257591247559,0.3790951669216156,0.3641058206558227,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153863668441772,0.1717588305473327,0.8000234365463257,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31182861328125,296.9901123046875,284.9837646484375,1.0,0.5908459424972534,0.3511678278446197,0.3511678278446197,1.0,1.0,-2.952927827835083,0.7373153567314148,2.2156124114990234,0.0662037432193756,0.9543377161026,0.9543377161026,0.0,198.0142364501953,202.0,52354.12890625,0.0,2464.194580078125,1.0,279.9433288574219,283.2682800292969,298.9337463378906,300.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,34198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7650437355041504,3.765068531036377,9.458740919399132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.154296875,0.0,1651.0626220703125,1895.4371337890625,0.0,4300.0,0.92960923910141,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678099870681763,0.3420447707176208,0.3125978708267212,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743467330932617,0.5116873979568481,0.4887926280498504,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777268171310424,0.7035422325134277,0.4938590228557586,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946257591247559,0.3790951669216156,0.3641058206558227,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153863668441772,0.1717588305473327,0.8000234365463257,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31182861328125,296.9901123046875,284.9837646484375,1.0,0.5908459424972534,0.3511678278446197,0.3511678278446197,1.0,1.0,-2.952927827835083,0.7373153567314148,2.2156124114990234,0.0662037432193756,0.9543377161026,0.9543377161026,0.0,198.0142364501953,202.0,52354.12890625,0.0,2464.194580078125,1.0,279.9433288574219,283.2682800292969,298.9337463378906,300.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,34198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7650437355041504,3.765068531036377,9.458740919399132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.154296875,0.0,1651.0626220703125,1895.4371337890625,0.0,4300.0,0.92960923910141,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603585124015808,0.3386266231536865,0.3100155889987945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659236431121826,0.5071285367012024,0.4850144982337951,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689222574234008,0.6976810693740845,0.4901506006717682,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867767214775085,0.3755933046340942,0.3612554669380188,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081501245498657,0.1690996140241623,0.7897130250930786,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30523681640625,296.98388671875,284.8783874511719,1.0,0.5903411507606506,0.3518602252006531,0.3518602252006531,1.0,1.0,-2.925012588500977,0.7302915453910828,2.194720983505249,0.0655871406197547,0.8395223617553711,0.8395223617553711,0.0,203.03689575195312,205.0,52364.1953125,0.0,2438.47607421875,1.0,279.6571044921875,283.1570739746094,298.9848327636719,300.4091186523437,293.1499938964844,293.1499938964844,279.95001220703125,40872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572126865386963,3.572150945663452,8.51426250392251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.828125,0.0,1483.9249267578125,1895.4371337890625,0.0,4300.0,0.8920009136199951,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603585124015808,0.3386266231536865,0.3100155889987945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659236431121826,0.5071285367012024,0.4850144982337951,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689222574234008,0.6976810693740845,0.4901506006717682,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867767214775085,0.3755933046340942,0.3612554669380188,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081501245498657,0.1690996140241623,0.7897130250930786,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30523681640625,296.98388671875,284.8783874511719,1.0,0.5903411507606506,0.3518602252006531,0.3518602252006531,1.0,1.0,-2.925012588500977,0.7302915453910828,2.194720983505249,0.0655871406197547,0.8395223617553711,0.8395223617553711,0.0,203.03689575195312,205.0,52364.1953125,0.0,2438.47607421875,1.0,279.6571044921875,283.1570739746094,298.9848327636719,300.4091186523437,293.1499938964844,293.1499938964844,279.95001220703125,40872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572126865386963,3.572150945663452,8.51426250392251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.828125,0.0,1483.9249267578125,1895.4371337890625,0.0,4300.0,0.8920009136199951,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571296691894531,0.3373329043388366,0.3087195456027984,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622704148292542,0.5052425265312195,0.4831075072288513,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.964969515800476,0.6955259442329407,0.4884419739246368,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833279371261597,0.3741247057914734,0.359796404838562,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047509908676147,0.1679009050130844,0.7843923568725586,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3030090332031,296.9822998046875,285.0019226074219,1.0,0.5898646116256714,0.3522064089775085,0.3522064089775085,1.0,1.0,-2.910954236984253,0.7267391085624695,2.1842150688171387,0.0651501044631004,0.9176371097564696,0.9176371097564696,0.0,205.11407470703125,205.0,51369.578125,0.0,2423.40185546875,1.0,279.8995056152344,283.2982788085937,298.9335327148437,300.1941223144531,293.1499938964844,293.1499938964844,279.95001220703125,35261.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6046316623687744,3.6046552658081055,8.669920248394192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.41357421875,0.0,1477.822998046875,1895.4371337890625,0.0,4300.0,0.8966307640075684,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546829581260681,0.3361886143684387,0.3077584207057953,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594115376472473,0.5035122036933899,0.4815459251403808,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.961852252483368,0.6935791373252869,0.4871482253074646,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806146740913391,0.3727868497371673,0.3585981428623199,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019299030303955,0.1668063998222351,0.7797315716743469,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3030090332031,296.9819641113281,284.9865417480469,1.0,0.5894235968589783,0.3527797162532806,0.3527797162532806,1.0,1.0,-2.899322509765625,0.7245218753814697,2.174800634384156,0.0655462145805358,0.9258738160133362,0.9258738160133362,0.0,206.7358245849609,208.0,51286.625,0.0,2410.518798828125,1.0,279.9423522949219,283.2904052734375,298.9273986816406,300.2262878417969,293.1499938964844,293.1499938964844,279.6499938964844,34169.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662601947784424,3.662625551223755,8.951024028647225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.19921875,0.0,1533.4932861328125,1895.4371337890625,0.0,4300.0,0.9066153764724731,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.749009370803833,0.3328679502010345,0.3052005767822265,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529942035675049,0.4990394711494446,0.4777826964855194,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.954411506652832,0.6881424784660339,0.4837951958179474,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745062112808228,0.3693372011184692,0.3557334542274475,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956527590751648,0.1642554849386215,0.769653856754303,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2999572753906,296.97784423828125,284.8918762207031,1.0,0.5882956981658936,0.35392627120018,0.35392627120018,1.0,1.0,-2.872145891189575,0.7188655734062195,2.153280258178711,0.0661261528730392,0.8247576951980591,0.8247576951980591,0.0,210.38165283203125,211.0,51279.9375,0.0,2379.984130859375,1.0,279.6579284667969,283.1898803710937,298.9776916503906,300.333740234375,293.1499938964844,293.1499938964844,279.95001220703125,40606.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.467642545700073,3.467665672302246,8.023465056794521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.18701171875,0.0,1372.34130859375,1895.4371337890625,0.0,4300.0,0.8689444661140442,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.749009370803833,0.3328679502010345,0.3052005767822265,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529942035675049,0.4990394711494446,0.4777826964855194,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.954411506652832,0.6881424784660339,0.4837951958179474,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745062112808228,0.3693372011184692,0.3557334542274475,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956527590751648,0.1642554849386215,0.769653856754303,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2999572753906,296.97784423828125,284.8918762207031,1.0,0.5882956981658936,0.35392627120018,0.35392627120018,1.0,1.0,-2.872145891189575,0.7188655734062195,2.153280258178711,0.0661261528730392,0.8247576951980591,0.8247576951980591,0.0,210.38165283203125,211.0,51279.9375,0.0,2379.984130859375,1.0,279.6579284667969,283.1898803710937,298.9776916503906,300.333740234375,293.1499938964844,293.1499938964844,279.95001220703125,40606.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.467642545700073,3.467665672302246,8.023465056794521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.18701171875,0.0,1372.34130859375,1895.4371337890625,0.0,4300.0,0.8689444661140442,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442817687988281,0.3304131329059601,0.3029446303844452,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475571870803833,0.4953961372375488,0.4743054509162903,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479103684425354,0.6840335130691528,0.4808452725410461,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692741751670837,0.3664953410625458,0.3530500829219818,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898981690406799,0.1619942188262939,0.7598065733909607,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2993469238281,296.9770202636719,284.9862976074219,1.0,0.5870737433433533,0.3550728559494018,0.3550728559494018,1.0,1.0,-2.84664273262024,0.713700532913208,2.1329424381256104,0.0666572898626327,0.9050569534301758,0.9050569534301758,0.0,213.4086303710937,199.0,50303.94140625,0.0,2349.78125,1.0,279.9409484863281,283.3089294433594,298.9228820800781,300.16021728515625,293.1499938964844,293.1499938964844,279.6499938964844,34036.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570425271987915,3.570448160171509,8.506152653353638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2763671875,0.0,1432.05615234375,1895.4371337890625,0.0,4300.0,0.8859536051750183,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442817687988281,0.3304131329059601,0.3029446303844452,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475571870803833,0.4953961372375488,0.4743054509162903,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479103684425354,0.6840335130691528,0.4808452725410461,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692741751670837,0.3664953410625458,0.3530500829219818,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898981690406799,0.1619942188262939,0.7598065733909607,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2993469238281,296.9770202636719,284.9862976074219,1.0,0.5870737433433533,0.3550728559494018,0.3550728559494018,1.0,1.0,-2.84664273262024,0.713700532913208,2.1329424381256104,0.0666572898626327,0.9050569534301758,0.9050569534301758,0.0,213.4086303710937,199.0,50303.94140625,0.0,2349.78125,1.0,279.9409484863281,283.3089294433594,298.9228820800781,300.16021728515625,293.1499938964844,293.1499938964844,279.6499938964844,34036.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570425271987915,3.570448160171509,8.506152653353638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2763671875,0.0,1432.05615234375,1895.4371337890625,0.0,4300.0,0.8859536051750183,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435304522514343,0.3271141052246094,0.3001202940940857,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468948602676392,0.4909190535545349,0.4702425003051758,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474371075630188,0.6785759329795837,0.4772517085075378,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685352563858032,0.3630252480506897,0.3498778939247131,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878894925117493,0.1594637483358383,0.7485209703445435,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2958679199219,296.97369384765625,284.89697265625,1.0,0.5813438892364502,0.3561992943286896,0.3561992943286896,1.0,1.0,-2.816679239273072,0.7069783806800842,2.109700918197632,0.0668125227093696,0.810866117477417,0.810866117477417,0.0,210.33799743652344,187.0,50233.609375,0.0,2282.93505859375,1.0,279.6592712402344,283.21502685546875,298.9713439941406,300.2631530761719,293.1499938964844,293.1499938964844,279.95001220703125,40311.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3760199546813965,3.376042127609253,7.605071914440487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5576171875,0.0,1279.018310546875,1895.4371337890625,0.0,4300.0,0.848653256893158,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435304522514343,0.3271141052246094,0.3001202940940857,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468948602676392,0.4909190535545349,0.4702425003051758,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474371075630188,0.6785759329795837,0.4772517085075378,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685352563858032,0.3630252480506897,0.3498778939247131,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878894925117493,0.1594637483358383,0.7485209703445435,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2958679199219,296.97369384765625,284.89697265625,1.0,0.5813438892364502,0.3561992943286896,0.3561992943286896,1.0,1.0,-2.816679239273072,0.7069783806800842,2.109700918197632,0.0668125227093696,0.810866117477417,0.810866117477417,0.0,210.33799743652344,187.0,50233.609375,0.0,2282.93505859375,1.0,279.6592712402344,283.21502685546875,298.9713439941406,300.2631530761719,293.1499938964844,293.1499938964844,279.95001220703125,40311.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3760199546813965,3.376042127609253,7.605071914440487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5576171875,0.0,1279.018310546875,1895.4371337890625,0.0,4300.0,0.848653256893158,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744685709476471,0.3256334662437439,0.2984447181224823,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483378291130066,0.4886975586414337,0.4677987098693847,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495938420295716,0.6760544180870056,0.4751581251621246,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698143720626831,0.3612837195396423,0.3479349017143249,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5880997776985168,0.1581014990806579,0.7413663268089294,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2947998046875,296.973388671875,285.0018310546875,1.0,0.5767320394515991,0.3568751513957977,0.3568751513957977,1.0,1.0,-2.7982735633850098,0.702782928943634,2.0954906940460205,0.0667072683572769,0.8852275609970093,0.8852275609970093,0.0,206.35232543945312,187.0,49348.0234375,0.0,2232.4541015625,1.0,279.9107971191406,283.3385314941406,298.9172058105469,300.0627746582031,293.1499938964844,293.1499938964844,279.95001220703125,33999.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.440438270568848,3.440459966659546,7.89806790635339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.5927734375,0.0,1298.1680908203125,1895.4371337890625,0.0,4300.0,0.8582474589347839,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462134957313538,0.3246915638446808,0.2975207567214966,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501158356666565,0.4872632622718811,0.466365247964859,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520697593688964,0.6743937134742737,0.4739772975444793,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714405655860901,0.3601680696010589,0.3467857241630554,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889204144477844,0.1572441458702087,0.7369413375854492,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2946472167969,296.9737854003906,284.9804382324219,1.0,0.5733924508094788,0.3573257327079773,0.3573257327079773,1.0,1.0,-2.7873222827911377,0.7003992199897766,2.086923122406006,0.0667930096387863,0.8818912506103516,0.8818912506103516,0.0,203.00152587890625,175.0,49233.796875,0.0,2198.035400390625,1.0,279.94012451171875,283.3243103027344,298.9163513183594,300.0890197753906,293.1499938964844,293.1499938964844,280.25,34121.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4774179458618164,3.477440118789673,8.068765282587265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.5244140625,0.0,1336.11328125,1895.4371337890625,0.0,4300.0,0.8651770949363708,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484526038169861,0.3235965669155121,0.2963185310363769,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527371287345886,0.4855554103851318,0.4645281136035919,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555853605270386,0.6724242568016052,0.4724240005016327,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738489508628845,0.3588408827781677,0.3453188836574554,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902771949768066,0.1562213748693466,0.7314212322235107,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2945861816406,296.97467041015625,285.0723571777344,1.0,0.5689532160758972,0.3578889369964599,0.3578889369964599,1.0,1.0,-2.773404836654663,0.6973329782485962,2.0760717391967773,0.0668570175766944,0.965228259563446,0.965228259563446,0.0,198.43994140625,175.0,48420.62109375,0.0,2153.208984375,1.0,280.195068359375,283.4346618652344,298.885009765625,299.940673828125,293.1499938964844,293.1499938964844,280.25,31372.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565528154373169,3.5655505657196045,8.482834914502746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.37255859375,0.0,1407.38037109375,1895.4371337890625,0.0,4300.0,0.8842811584472656,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512778639793396,0.3225217461585998,0.295223981142044,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560036420822144,0.4838686287403106,0.4628039598464966,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.959792971611023,0.6704408526420593,0.4709817171096802,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768609523773193,0.3575370609760284,0.3439381420612335,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.592150092124939,0.1552376449108123,0.7261559367179871,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2951965332031,296.9760131835937,285.0364074707031,1.0,0.5643265247344971,0.3585346341133117,0.3585346341133117,1.0,1.0,-2.760296583175659,0.6947135329246521,2.0655832290649414,0.0671936720609664,0.9819961190223694,0.9819961190223694,0.0,193.4425811767578,163.0,48488.90625,0.0,2108.056640625,1.0,280.2415771484375,283.4051513671875,298.8918762207031,300.00604248046875,293.1499938964844,293.1499938964844,279.95001220703125,31128.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669407844543457,3.669431209564209,8.984320629679132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.92724609375,0.0,1518.22216796875,1895.4371337890625,0.0,4300.0,0.905937671661377,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563117146492004,0.3190578818321228,0.2921292781829834,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621168732643127,0.479186475276947,0.4584164321422577,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672451615333556,0.6645110249519348,0.4670000076293945,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824455499649048,0.3539174795150757,0.340466558933258,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954276323318481,0.1527624130249023,0.7141526341438293,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29132080078125,296.973388671875,284.87060546875,1.0,0.5543074607849121,0.359825998544693,0.359825998544693,1.0,1.0,-2.7279324531555176,0.6874397993087769,2.0404927730560303,0.0673164129257202,0.8408506512641907,0.8408506512641907,0.0,183.5863647460937,151.0,48720.01953125,0.0,2009.7755126953125,1.0,279.9573669433594,283.2367553710937,298.9583740234375,300.1557006835937,293.1499938964844,293.1499938964844,280.25,39747.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546762228012085,3.546786069869995,8.393777761739329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.2001953125,0.0,1448.5616455078125,1895.4371337890625,0.0,4300.0,0.8849284648895264,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563117146492004,0.3190578818321228,0.2921292781829834,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621168732643127,0.479186475276947,0.4584164321422577,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672451615333556,0.6645110249519348,0.4670000076293945,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824455499649048,0.3539174795150757,0.340466558933258,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954276323318481,0.1527624130249023,0.7141526341438293,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29132080078125,296.973388671875,284.87060546875,1.0,0.5543074607849121,0.359825998544693,0.359825998544693,1.0,1.0,-2.7279324531555176,0.6874397993087769,2.0404927730560303,0.0673164129257202,0.8408506512641907,0.8408506512641907,0.0,183.5863647460937,151.0,48720.01953125,0.0,2009.7755126953125,1.0,279.9573669433594,283.2367553710937,298.9583740234375,300.1557006835937,293.1499938964844,293.1499938964844,280.25,39747.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546762228012085,3.546786069869995,8.393777761739329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.2001953125,0.0,1448.5616455078125,1895.4371337890625,0.0,4300.0,0.8849284648895264,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631365656852722,0.3165534138679504,0.2892356812953949,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870206892490387,0.475395530462265,0.4541850686073303,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763948917388916,0.6600747108459473,0.4633347988128662,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897704839706421,0.3509306609630584,0.3370534777641296,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998731851577759,0.1505334228277206,0.7018062472343445,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28887939453125,296.9734191894531,284.9776916503906,1.0,0.543634831905365,0.3611173331737518,0.3611173331737518,1.0,1.0,-2.6960203647613525,0.6802501678466797,2.015770196914673,0.0672118067741394,0.9211912751197816,0.9211912751197816,0.0,172.7313995361328,139.0,47596.36328125,0.0,1909.6898193359373,1.0,280.24151611328125,283.3692626953125,298.9009704589844,299.9739990234375,293.1499938964844,293.1499938964844,279.95001220703125,34034.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638054370880127,3.638077974319458,8.831443096823932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.974609375,0.0,1505.259765625,1895.4371337890625,0.0,4300.0,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631365656852722,0.3165534138679504,0.2892356812953949,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870206892490387,0.475395530462265,0.4541850686073303,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763948917388916,0.6600747108459473,0.4633347988128662,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897704839706421,0.3509306609630584,0.3370534777641296,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998731851577759,0.1505334228277206,0.7018062472343445,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28887939453125,296.9734191894531,284.9776916503906,1.0,0.543634831905365,0.3611173331737518,0.3611173331737518,1.0,1.0,-2.6960203647613525,0.6802501678466797,2.015770196914673,0.0672118067741394,0.9211912751197816,0.9211912751197816,0.0,172.7313995361328,139.0,47596.36328125,0.0,1909.6898193359373,1.0,280.24151611328125,283.3692626953125,298.9009704589844,299.9739990234375,293.1499938964844,293.1499938964844,279.95001220703125,34034.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638054370880127,3.638077974319458,8.831443096823932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.974609375,0.0,1505.259765625,1895.4371337890625,0.0,4300.0,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.770942747592926,0.3133637011051178,0.2862102687358856,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794630765914917,0.4709277749061584,0.4498105943202972,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.98576682806015,0.6544874906539917,0.4594188332557678,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980808615684509,0.3474377989768982,0.3335406184196472,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050194501876831,0.1481104642152786,0.689486026763916,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2847900390625,296.9716186523437,284.8823547363281,1.0,0.5325833559036255,0.3625149428844452,0.3625149428844452,1.0,1.0,-2.6634016036987305,0.6729992628097534,1.9904022216796875,0.0673532485961914,0.8117852210998535,0.8117852210998535,0.0,161.7141571044922,127.0,47439.91796875,0.0,1809.9361572265625,1.0,279.9581604003906,283.2736511230469,298.94659423828125,300.06793212890625,293.1499938964844,293.1499938964844,280.25,41345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41633939743042,3.4163622856140137,7.787809863657458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.5927734375,0.0,1325.8521728515625,1895.4371337890625,0.0,4300.0,0.8583809733390808,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.770942747592926,0.3133637011051178,0.2862102687358856,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794630765914917,0.4709277749061584,0.4498105943202972,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.98576682806015,0.6544874906539917,0.4594188332557678,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980808615684509,0.3474377989768982,0.3335406184196472,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050194501876831,0.1481104642152786,0.689486026763916,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2847900390625,296.9716186523437,284.8823547363281,1.0,0.5325833559036255,0.3625149428844452,0.3625149428844452,1.0,1.0,-2.6634016036987305,0.6729992628097534,1.9904022216796875,0.0673532485961914,0.8117852210998535,0.8117852210998535,0.0,161.7141571044922,127.0,47439.91796875,0.0,1809.9361572265625,1.0,279.9581604003906,283.2736511230469,298.94659423828125,300.06793212890625,293.1499938964844,293.1499938964844,280.25,41345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41633939743042,3.4163622856140137,7.787809863657458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.5927734375,0.0,1325.8521728515625,1895.4371337890625,0.0,4300.0,0.8583809733390808,1.0,0.0,3.0,1.0,0.0
