time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810963988304138,0.3110958635807037,0.2835627496242523,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912453055381775,0.4673489332199096,0.4458054304122925,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962716102600098,0.6502764225006104,0.4559665620326996,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085026741027832,0.3446009457111358,0.3302773237228393,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116331219673157,0.1460012793540954,0.6775692701339722,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2827453613281,296.9730529785156,284.9797668457031,1.0,0.5212718844413757,0.3639125525951385,0.3639125525951385,1.0,1.0,-2.633012056350708,0.6664217710494995,1.9665902853012085,0.0675228461623191,0.8894765973091125,0.8894765973091125,0.0,150.0975799560547,115.0,46410.6640625,0.0,1712.9227294921875,1.0,280.240478515625,283.39520263671875,298.88482666015625,299.88525390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516446352005005,3.5164687633514404,8.250899554695934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.59765625,0.0,1376.7344970703125,1895.4371337890625,0.0,4300.0,0.8739425539970398,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810963988304138,0.3110958635807037,0.2835627496242523,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912453055381775,0.4673489332199096,0.4458054304122925,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962716102600098,0.6502764225006104,0.4559665620326996,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085026741027832,0.3446009457111358,0.3302773237228393,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116331219673157,0.1460012793540954,0.6775692701339722,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2827453613281,296.9730529785156,284.9797668457031,1.0,0.5212718844413757,0.3639125525951385,0.3639125525951385,1.0,1.0,-2.633012056350708,0.6664217710494995,1.9665902853012085,0.0675228461623191,0.8894765973091125,0.8894765973091125,0.0,150.0975799560547,115.0,46410.6640625,0.0,1712.9227294921875,1.0,280.240478515625,283.39520263671875,298.88482666015625,299.88525390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516446352005005,3.5164687633514404,8.250899554695934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.59765625,0.0,1376.7344970703125,1895.4371337890625,0.0,4300.0,0.8739425539970398,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864865660667419,0.3100679814815521,0.2823986113071441,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974213600158691,0.4656738936901092,0.4439733922481537,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483795642852783,0.4519495368003845,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137244582176208,0.3432759344577789,0.3287862539291382,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150208711624146,0.1450240164995193,0.6721215844154358,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.28173828125,296.9744567871094,285.0778503417969,1.0,0.5154917240142822,0.3646113574504852,0.3646113574504852,1.0,1.0,-2.616279125213623,0.6625839471817017,1.9536951780319207,0.067596822977066,0.9762172698974608,0.9762172698974608,0.0,144.56004333496094,115.0,45532.45703125,0.0,1664.1878662109375,1.0,280.49664306640625,283.5119934082031,298.8505249023437,299.73126220703125,293.1499938964844,293.1499938964844,280.54998779296875,31503.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600954055786133,3.6009767055511475,8.65223796608916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.64208984375,0.0,1446.08984375,1895.4371337890625,0.0,4300.0,0.8924538493156433,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.791288435459137,0.309039294719696,0.2813667058944702,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028659462928772,0.4640041291713714,0.4422853887081146,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6473299860954285,0.4424838423728943,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181939721107483,0.3419565260410309,0.3274115622043609,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6178475022315979,0.1440743207931518,0.6670817732810974,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2800598144531,296.97613525390625,285.038330078125,1.0,0.5093616247177124,0.3653700649738312,0.3653700649738312,1.0,1.0,-2.593911647796631,0.6570006608963013,1.9369109869003296,0.0670512318611145,0.993895709514618,0.993895709514618,0.0,139.60272216796875,103.0,45456.75,0.0,1610.7808837890625,1.0,280.5421447753906,283.4800109863281,298.85406494140625,299.7890014648437,293.1499938964844,293.1499938964844,280.25,31178.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705505132675171,3.705528736114502,9.161954039882404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3310546875,0.0,1559.17578125,1895.4371337890625,0.0,4300.0,0.9140899181365968,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.800503671169281,0.3055837750434875,0.2783279418945312,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143273234367372,0.4592843353748321,0.4379088282585144,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455596685409546,0.4231827557086944,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268796801567078,0.3382556140422821,0.3239023089408874,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232817769050598,0.141733631491661,0.6556794047355652,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2717590332031,296.9748229980469,284.8519287109375,1.0,0.4963296353816986,0.3668874502182007,0.3668874502182007,1.0,1.0,-2.5439038276672363,0.6440140008926392,1.8998898267745967,0.0653142929077148,0.8323135375976562,0.8323135375976562,0.0,129.74049377441406,91.0,45361.953125,0.0,1499.623291015625,1.0,280.2569580078125,283.3002014160156,298.9117126464844,299.9106750488281,293.1499938964844,293.1499938964844,280.54998779296875,40846.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5568442344665527,3.556868314743042,8.441566023975611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.7294921875,0.0,1467.3162841796875,1895.4371337890625,0.0,4300.0,0.8876253962516785,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.800503671169281,0.3055837750434875,0.2783279418945312,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143273234367372,0.4592843353748321,0.4379088282585144,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455596685409546,0.4231827557086944,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268796801567078,0.3382556140422821,0.3239023089408874,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232817769050598,0.141733631491661,0.6556794047355652,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2717590332031,296.9748229980469,284.8519287109375,1.0,0.4963296353816986,0.3668874502182007,0.3668874502182007,1.0,1.0,-2.5439038276672363,0.6440140008926392,1.8998898267745967,0.0653142929077148,0.8323135375976562,0.8323135375976562,0.0,129.74049377441406,91.0,45361.953125,0.0,1499.623291015625,1.0,280.2569580078125,283.3002014160156,298.9117126464844,299.9106750488281,293.1499938964844,293.1499938964844,280.54998779296875,40846.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5568442344665527,3.556868314743042,8.441566023975611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.7294921875,0.0,1467.3162841796875,1895.4371337890625,0.0,4300.0,0.8876253962516785,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118118047714233,0.0,0.2754402756690979,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294047951698304,0.0,0.4336506426334381,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017166793346405,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.837577223777771,0.0,0.3204244375228882,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630077064037323,0.0,0.6443285942077637,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2642822265625,296.9765319824219,284.9613647460937,0.0,0.0,0.3684048354625702,0.3684048354625702,1.0,1.0,-2.491707801818848,0.630187451839447,1.8615204095840447,0.0630979537963867,0.0,0.0,0.0,119.34651184082033,60.0,43897.46484375,0.0,1387.317626953125,0.0,280.5414428710937,283.4407043457031,298.8396911621094,299.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,34793.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619676351547241,3.619699954986572,8.742442219045188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.74365234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118118047714233,0.0,0.2754402756690979,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294047951698304,0.0,0.4336506426334381,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017166793346405,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.837577223777771,0.0,0.3204244375228882,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630077064037323,0.0,0.6443285942077637,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2642822265625,296.9765319824219,284.9613647460937,0.0,0.0,0.3684048354625702,0.3684048354625702,1.0,1.0,-2.491707801818848,0.630187451839447,1.8615204095840447,0.0630979537963867,0.0,0.0,0.0,119.34651184082033,60.0,43897.46484375,0.0,1387.317626953125,0.0,280.5414428710937,283.4407043457031,298.8396911621094,299.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,34793.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619676351547241,3.619699954986572,8.742442219045188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.74365234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739501953125,0.0,0.0,0.0029010551515966,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.4815554618835449,0.0,0.0030549594666808,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.4815554618835449,0.0,0.0022563831880688,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,0.0030549557413905,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0144911212846636,289.8818054199219,294.1499938964844,302.0303649902344,295.140625,298.19317626953125,297.4019775390625,283.9214782714844,0.0,0.0,0.2809533178806305,0.2809533178806305,1.0,1.0,-0.0309127029031515,0.0072731361724436,0.0236395671963691,-0.0635023489594459,0.0,0.0,0.0,-0.1734771579504013,60.0,2244.928955078125,0.0,-6.51531299808994e-05,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885433e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7650130601607594e-16,2.7664773683683253e-16,1.6765315234476805e-21,3.2646194775276533e-14,3.2646086355059285e-14,1.0689971064866166e-19,0.0,0.0,-0.0,0.0,0.0,4.747454868548452e-28,4.674326884855481e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,0.0011125019518658,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0017058842349797,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0017537040403112,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,0.0012842775322496,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,0.0028420984745025,289.5087585449219,294.1499938964844,302.0157470703125,295.14190673828125,298.84588623046875,298.6712951660156,283.454833984375,0.0,0.0,0.2210429012775421,0.2210429012775421,1.0,1.0,-0.0123489061370491,0.0034141724463552,0.0089347334578633,-0.0605877563357353,0.0,0.0,0.0,-0.0745928660035133,60.0,1351.293212890625,0.0,-7.429618563037366e-06,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1409212842409874e-27,-1.3456097928059434e-27,-1.4970149073823631e-30,-6.756019986903393e-18,-6.7513418669491e-18,-4.67813530237142e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,0.0001207597233587,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,0.0001327870704699,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,0.0001032708096317,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,0.0001283520687138,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0005746494280174,289.4330444335937,294.1499938964844,301.9893493652344,295.1434020996094,298.6659545898437,299.9925231933594,283.1662902832031,0.0,0.0,0.1208367869257927,0.1208367869257927,1.0,1.0,-2.9467249987646937e-05,0.0007058705086819,-0.0006764032877981,-0.0648986920714378,0.0,0.0,0.0,-0.0112738758325576,60.0,496.4674987792969,0.0,-1.1029264612716361e-07,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,-1.821688003622262e-43,-6.726232628759122e-44,-1.5414038963482574e-20,-1.0152622583606927e-20,-5.261415975978862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,0.0001111763194785,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0001177385784103,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675537109375,0.0,0.0,8.75752157298848e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001172143893199,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833068847656,0.0,0.0,0.000551963748876,289.41900634765625,294.1499938964844,301.97607421875,295.1438293457031,298.54693603515625,300.351806640625,283.1282958984375,0.0,0.0,0.073680967092514,0.073680967092514,1.0,1.0,-0.0011718366295099,5.751983189838938e-05,0.0011143167503178,-0.066700279712677,0.0,0.0,0.0,-0.0176330003887414,60.0,318.36138916015625,0.0,-9.53991872165716e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.135526504025032e-21,4.250484945165422e-21,3.8850415588596095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,0.0001099059736588,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0001157337464974,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,8.547791367163882e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001157359001808,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,0.0005490077892318,289.39752197265625,294.1499938964844,301.954345703125,295.1441345214844,298.5826110839844,301.062744140625,283.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711320839822,4.65374760949544e-08,0.0011710856342688,-0.0667232647538185,0.0,0.0,0.0,-0.0176427364349365,60.0,152.3509521484375,0.0,-9.351018803727129e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397794456992626e-21,4.198030869895763e-21,4.199763587096863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,0.0001099030487239,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,0.0001157335427706,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,8.548042387701571e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.0001157334190793,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.000548978568986,289.3759155273437,294.1499938964844,301.9314270019531,295.1440734863281,298.6175842285156,301.4496765136719,283.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710759717971,2.587022862599042e-08,0.0011710501275956,-0.0666960030794143,0.0,0.0,0.0,-0.0176377240568399,60.0,83.66909790039062,0.0,-9.350389262863248e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396596499132843e-21,4.198269976791579e-21,4.198326118444482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001099010260077,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0001157315127784,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,8.547901961719617e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,0.0001157313090516,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,0.0005489681498147,289.332275390625,294.1499938964844,301.8821716308594,295.1427307128906,298.6856689453125,301.7638244628906,283.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710271937772,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,43.12215423583984,0.0,-9.350024043897065e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396553686073796e-21,4.1982780547272486e-21,4.198275631346548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001099010260077,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0001157315127784,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,8.547901961719617e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,0.0001157313090516,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,0.0005489681498147,289.332275390625,294.1499938964844,301.8821716308594,295.1427307128906,298.6856689453125,301.7638244628906,283.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710271937772,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,43.12215423583984,0.0,-9.350024043897065e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396553686073796e-21,4.1982780547272486e-21,4.198275631346548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,0.0001099163200706,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.0001157476071966,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987365722656,0.0,0.0,8.549089398002252e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0001157474107458,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0005490446928888,289.2880859375,294.1499938964844,301.8287353515625,295.13995361328125,298.7512512207031,301.82293701171875,283.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,36.05899810791016,0.0,-9.35260899836976e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.39655530166093e-21,4.198277650830465e-21,4.198277650830465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,0.0001099163200706,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.0001157476071966,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987365722656,0.0,0.0,8.549089398002252e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0001157474107458,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0005490446928888,289.2880859375,294.1499938964844,301.8287353515625,295.13995361328125,298.7512512207031,301.82293701171875,283.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,36.05899810791016,0.0,-9.35260899836976e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.39655530166093e-21,4.198277650830465e-21,4.198277650830465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001099469591281,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,0.0001157798615167,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,8.551472274120897e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,0.0001157796723418,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0005491978954523,289.243408203125,294.1499938964844,301.7715759277344,295.1358337402344,298.81427001953125,301.802978515625,283.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,33.772193908691406,0.0,-9.35780590793911e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39655530166093e-21,4.198277650830465e-21,4.198277650830465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001099469591281,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,0.0001157798615167,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,8.551472274120897e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,0.0001157796723418,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0005491978954523,289.243408203125,294.1499938964844,301.7715759277344,295.1358337402344,298.81427001953125,301.802978515625,283.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,33.772193908691406,0.0,-9.35780590793911e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39655530166093e-21,4.198277650830465e-21,4.198277650830465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897644042969,0.0,0.0,0.0001099909786717,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,0.0001158262166427,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74957275390625,0.0,0.0,8.55489561217837e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0001158260274678,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.0005494179204106,289.19830322265625,294.1499938964844,301.7110290527344,295.1304931640625,298.8747253417969,301.756103515625,283.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.44136428833008,0.0,-9.36528508077572e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.39655530166093e-21,4.198277650830465e-21,4.198277650830465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897644042969,0.0,0.0,0.0001099909786717,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,0.0001158262166427,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74957275390625,0.0,0.0,8.55489561217837e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0001158260274678,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.0005494179204106,289.19830322265625,294.1499938964844,301.7110290527344,295.1304931640625,298.8747253417969,301.756103515625,283.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.44136428833008,0.0,-9.36528508077572e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.39655530166093e-21,4.198277650830465e-21,4.198277650830465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768249511719,0.0,0.0,0.0001100174777093,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0001158541126642,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,8.556956163374707e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74969482421875,0.0,0.0,0.0001158539234893,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.0005495503428392,289.17559814453125,294.1499938964844,301.6796569824219,295.1274108886719,298.9040222167969,301.728271484375,283.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,31.8947868347168,0.0,-9.369788500634969e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,0.0001100466470234,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267150878906,0.0,0.0,0.0001158848244813,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,8.55922480695881e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,0.0001158846425823,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.0,0.0005496960948221,289.15283203125,294.1499938964844,301.6475830078125,295.1240539550781,298.9327392578125,301.6986999511719,283.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,31.3955307006836,0.0,-9.374749510016045e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0001101122688851,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,0.0001159539315267,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,8.564328163629398e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,0.0001159537423518,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,0.0005500240367837,289.1070251464844,294.1499938964844,301.5816345214844,295.1166381835937,298.98828125,301.6360778808594,283.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.50263404846192,0.0,-9.385917110193986e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,0.0001101122688851,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,0.0001159539315267,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,8.564328163629398e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,0.0001159537423518,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,0.0005500240367837,289.1070251464844,294.1499938964844,301.5816345214844,295.1166381835937,298.98828125,301.6360778808594,283.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.50263404846192,0.0,-9.385917110193986e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001101976376958,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,0.0001160438187071,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,8.57096747495234e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,0.0001160436368081,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748718261719,0.0,0.0,0.0005504506407305,289.0609741210937,294.1499938964844,301.5135498046875,295.1083984375,299.0413513183594,301.5701599121094,283.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742068454623,2.6236255834533043e-08,0.0011741806520149,-0.0676488131284713,0.0,0.0,0.0,-0.017819182947278,60.0,29.722427368164062,0.0,-9.400459788366788e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001101976376958,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,0.0001160438187071,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,8.57096747495234e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,0.0001160436368081,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748718261719,0.0,0.0,0.0005504506407305,289.0609741210937,294.1499938964844,301.5135498046875,295.1083984375,299.0413513183594,301.5701599121094,283.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742068454623,2.6236255834533043e-08,0.0011741806520149,-0.0676488131284713,0.0,0.0,0.0,-0.017819182947278,60.0,29.722427368164062,0.0,-9.400459788366788e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001103779941331,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,0.0001162337430287,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,8.584994793636724e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571655273437,0.0,0.0,0.0001162335611297,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0005513516953215,289.01470947265625,294.1499938964844,301.4438171386719,295.0994567871094,299.0919494628906,301.5017395019531,283.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.64609028022278e-08,0.0011761009227484,-0.0682334974408149,0.0,0.0,0.0,-0.0179305467754602,60.0,29.041202545166016,0.0,-9.43123978913718e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001103779941331,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,0.0001162337430287,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,8.584994793636724e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571655273437,0.0,0.0,0.0001162335611297,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0005513516953215,289.01470947265625,294.1499938964844,301.4438171386719,295.0994567871094,299.0919494628906,301.5017395019531,283.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.64609028022278e-08,0.0011761009227484,-0.0682334974408149,0.0,0.0,0.0,-0.0179305467754602,60.0,29.041202545166016,0.0,-9.43123978913718e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,0.0001105364426621,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,0.0001164005880127,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62432861328125,0.0,0.0,8.597318083047867e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,0.0001164004133897,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247314453125,0.0,0.0,0.0005521432613022,288.9793701171875,294.1499938964844,301.3899230957031,295.0922546386719,299.12872314453125,301.44842529296875,283.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177815021947,2.665827381065356e-08,0.0011777883628383,-0.0687471404671669,0.0,0.0,0.0,-0.0180283896625041,60.0,28.58345413208008,0.0,-9.458324257138885e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551208496094,0.0,0.0,0.0001105829869629,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0001164495988632,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,8.600937871960923e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,0.0001164494242402,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,0.0005523757426999,288.9682006835937,294.1499938964844,301.372802734375,295.0899353027344,299.1400756835937,301.4314270019531,283.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783107183873,2.671624699246422e-08,0.0011782839428633,-0.0688979998230934,0.0,0.0,0.0,-0.0180571302771568,60.0,28.446060180664062,0.0,-9.466287309578548e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,0.0001106648051063,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,0.0001165357534773,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039733886719,0.0,0.0,8.607301424490288e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,0.0001165355788543,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032470703125,0.0,0.0,0.0005527845351025,288.9448547363281,294.1499938964844,301.3369445800781,295.08502197265625,299.16314697265625,301.395751953125,283.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791822034865,2.6818154807983774e-08,0.0011791553115472,-0.0691631808876991,0.0,0.0,0.0,-0.0181076508015394,60.0,28.1734561920166,0.0,-9.480292817443114e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,0.0001107241987483,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.000116598297609,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,8.611920202383772e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,0.000116598122986,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68865966796875,0.0,0.0,0.0005530812777578,288.9215087890625,294.1499938964844,301.3009338378906,295.0799865722656,299.18560791015625,301.3598937988281,283.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798151535913,2.6892115201349053e-08,0.0011797882616519,-0.0693556293845176,0.0,0.0,0.0,-0.0181443188339471,60.0,27.912548065185547,0.0,-9.490463526162785e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5983581542969,0.0,0.0,0.0001107585194404,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,0.0001166344300145,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,8.614589023636654e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0001166342626675,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,0.0005532528157345,288.874755859375,294.1499938964844,301.2286071777344,295.0697937011719,299.2287902832031,301.2878112792969,283.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693476908177672e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654635816812,60.0,27.46761512756348,0.0,-9.496331898617429e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5983581542969,0.0,0.0,0.0001107585194404,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,0.0001166344300145,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,8.614589023636654e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0001166342626675,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592102050781,0.0,0.0,0.0005532528157345,288.874755859375,294.1499938964844,301.2286071777344,295.0697937011719,299.2287902832031,301.2878112792969,283.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693476908177672e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654635816812,60.0,27.46761512756348,0.0,-9.496331898617429e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.000110688713903,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,0.0001165609210147,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338439941406,0.0,0.0,8.609158976469189e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,0.0001165607463917,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.000552904268261,288.8280334472656,294.1499938964844,301.1562805175781,295.0594787597656,299.2695007324219,301.2156066894531,284.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794352903962,2.684766364779989e-08,0.0011794083984568,-0.0692399591207504,0.0,0.0,0.0,-0.0181222837418317,60.0,27.078088760375977,0.0,-9.484350016464305e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
