time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955000,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.000110688713903,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,0.0001165609210147,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338439941406,0.0,0.0,8.609158976469189e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,0.0001165607463917,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.000552904268261,288.8280334472656,294.1499938964844,301.1562805175781,295.0594787597656,299.2695007324219,301.2156066894531,284.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794352903962,2.684766364779989e-08,0.0011794083984568,-0.0692399591207504,0.0,0.0,0.0,-0.0181222837418317,60.0,27.078088760375977,0.0,-9.484350016464305e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54058837890625,0.0,0.0,0.0001105562114389,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,0.0001164213826996,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50537109375,0.0,0.0,8.59885331010446e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,0.0001164212153526,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,0.0005522425635717,288.7814025878906,294.1499938964844,301.0843200683594,295.0491943359375,299.30792236328125,301.1436462402344,284.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780227068811,2.668242871095572e-08,0.0011779960477724,-0.0688099935650825,0.0,0.0,0.0,-0.0180403720587492,60.0,26.874155044555664,0.0,-9.461641781172149e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54058837890625,0.0,0.0,0.0001105562114389,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,0.0001164213826996,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50537109375,0.0,0.0,8.59885331010446e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,0.0001164212153526,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,0.0005522425635717,288.7814025878906,294.1499938964844,301.0843200683594,295.0491943359375,299.30792236328125,301.1436462402344,284.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780227068811,2.668242871095572e-08,0.0011779960477724,-0.0688099935650825,0.0,0.0,0.0,-0.0180403720587492,60.0,26.874155044555664,0.0,-9.461641781172149e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001103217873605,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789733886719,0.0,0.0,0.0001161745094577,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47674560546875,0.0,0.0,8.580619032727554e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0001161743493867,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0005510716582648,288.73492431640625,294.1499938964844,301.01318359375,295.03912353515625,299.3438415527344,301.0724792480469,284.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755242012441,2.6390175378310232e-08,0.001175497774966,-0.0680494233965873,0.0,0.0,0.0,-0.0178954936563968,60.0,26.39615058898925,0.0,-9.421543722965e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001103217873605,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789733886719,0.0,0.0,0.0001161745094577,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47674560546875,0.0,0.0,8.580619032727554e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0001161743493867,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0005510716582648,288.73492431640625,294.1499938964844,301.01318359375,295.03912353515625,299.3438415527344,301.0724792480469,284.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755242012441,2.6390175378310232e-08,0.001175497774966,-0.0680494233965873,0.0,0.0,0.0,-0.0178954936563968,60.0,26.39615058898925,0.0,-9.421543722965e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,0.000110161723569,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.464599609375,0.0,0.0,0.0001160059546236,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,8.568169141653925e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,0.0001160057945526,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,0.0005502721760421,288.7117614746094,294.1499938964844,300.97802734375,295.03424072265625,299.3610534667969,301.0372314453125,284.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619064964903828e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965816110372,60.0,26.16526985168457,0.0,-9.3942169598904e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822082519531,0.0,0.0,0.0001099764776881,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501953125,0.0,0.0,0.000115810878924,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,8.553761290386319e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589538574219,0.0,0.0,0.000115810718853,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,0.0005493469652719,288.68865966796875,294.1499938964844,300.9432373046875,295.0294494628906,299.3776550292969,301.0023498535156,284.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.5959748128912e-08,0.001171818235889,-0.0669290423393249,0.0,0.0,0.0,-0.0176821164786815,60.0,25.933847427368164,0.0,-9.362642572341429e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,0.0001095649131457,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0001153774719568,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,8.521749987266958e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,0.0001153773191617,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0005472912453114,288.6427001953125,294.1499938964844,300.8749389648437,295.02032470703125,299.4091796875,300.933837890625,284.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.5446748708191084e-08,0.0011674326378852,-0.065593421459198,0.0,0.0,0.0,-0.0174278058111667,60.0,25.47808265686035,0.0,-9.29268395566396e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,0.0001095649131457,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0001153774719568,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,8.521749987266958e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,0.0001153773191617,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0005472912453114,288.6427001953125,294.1499938964844,300.8749389648437,295.02032470703125,299.4091796875,300.933837890625,284.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.5446748708191084e-08,0.0011674326378852,-0.065593421459198,0.0,0.0,0.0,-0.0174278058111667,60.0,25.47808265686035,0.0,-9.29268395566396e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.0001091768208425,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0001149687886936,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904113769531,0.0,0.0,8.491564221912995e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,0.0001149686358985,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,0.00054535275558,288.5971374511719,294.1499938964844,300.8087158203125,295.0119323730469,299.4383850097656,300.8672180175781,284.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633215472102,2.4963012990042444e-08,0.0011632966343313,-0.0643336623907089,0.0,0.0,0.0,-0.0171879976987838,60.0,25.04266357421875,0.0,-9.226955199892473e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.0001091768208425,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0001149687886936,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904113769531,0.0,0.0,8.491564221912995e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,0.0001149686358985,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,0.00054535275558,288.5971374511719,294.1499938964844,300.8087158203125,295.0119323730469,299.4383850097656,300.8672180175781,284.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633215472102,2.4963012990042444e-08,0.0011632966343313,-0.0643336623907089,0.0,0.0,0.0,-0.0171879976987838,60.0,25.04266357421875,0.0,-9.226955199892473e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3943176269531,0.0,0.0,0.000108878048195,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0001146541617345,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,8.468325540889055e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001146540089393,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0005438604857772,288.5518798828125,294.1499938964844,300.7449035644531,295.0044860839844,299.465576171875,300.8025207519531,284.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590589120521145e-08,0.0011601118603721,-0.0633635893464088,0.0,0.0,0.0,-0.0170033704489469,60.0,24.637414932250977,0.0,-9.176509507824449e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3943176269531,0.0,0.0,0.000108878048195,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0001146541617345,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,8.468325540889055e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,0.0001146540089393,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0005438604857772,288.5518798828125,294.1499938964844,300.7449035644531,295.0044860839844,299.465576171875,300.8025207519531,284.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590589120521145e-08,0.0011601118603721,-0.0633635893464088,0.0,0.0,0.0,-0.0170033704489469,60.0,24.637414932250977,0.0,-9.176509507824449e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36968994140625,0.0,0.0,0.0001086532865883,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,0.0001144174748333,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,8.450844325125217e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476867675781,0.0,0.0,0.0001144173220382,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0005427378346212,288.5141296386719,294.1499938964844,300.69354248046875,294.9990539550781,299.4869079589844,300.7500305175781,284.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577422264963,2.4310416790740426e-08,0.001157717895694,-0.0626336857676506,0.0,0.0,0.0,-0.0168644860386848,60.0,24.321025848388672,0.0,-9.138651080320417e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,0.0001086102856788,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,0.000114372196549,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,8.447499567409977e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,0.0001143720437539,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,0.0005425231065601,288.5069885253906,294.1499938964844,300.6839904785156,294.99810791015625,299.4908447265625,300.7402038574219,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.425682055218204e-08,0.001157259568572,-0.062494046986103,0.0,0.0,0.0,-0.016837915405631,60.0,24.262414932250977,0.0,-9.131417755270377e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,0.0001084778632503,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,0.0001142327455454,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,8.437199721811339e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0001142325927503,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0005418616929091,288.48468017578125,294.1499938964844,300.6547546386719,294.99542236328125,299.5027770996094,300.7100830078125,284.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,24.08515739440918,0.0,-9.109157872444484e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,0.0001083495808416,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,0.0001140976455644,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,8.427221473539248e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140869140625,0.0,0.0,0.0001140975000453,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890991210937,0.0,0.0,0.0005412209429778,288.4624328613281,294.1499938964844,300.6263732910156,294.9930725097656,299.5142517089844,300.68072509765625,284.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.39318378447706e-08,0.001154480385594,-0.0616472624242305,0.0,0.0,0.0,-0.0166768059134483,60.0,23.91309928894043,0.0,-9.087619190495388e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,0.0001081032532965,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,0.0001138382503995,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,8.40806242194958e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,0.0001138381048804,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.000539990607649,288.41827392578125,294.1499938964844,300.5724792480469,294.989501953125,299.5360412597656,300.6245422363281,284.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624782130582392e-08,0.0011518551036715,-0.0608470700681209,0.0,0.0,0.0,-0.0165245868265628,60.0,23.62471580505371,0.0,-9.046333104834049e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,0.0001081032532965,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,0.0001138382503995,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,8.40806242194958e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,0.0001138381048804,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.000539990607649,288.41827392578125,294.1499938964844,300.5724792480469,294.989501953125,299.5360412597656,300.6245422363281,284.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624782130582392e-08,0.0011518551036715,-0.0608470700681209,0.0,0.0,0.0,-0.0165245868265628,60.0,23.62471580505371,0.0,-9.046333104834049e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,0.0001078716595657,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,0.0001135943675762,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,8.390049333684146e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,0.0001135942220571,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0005388339050114,288.37451171875,294.1499938964844,300.5226745605469,294.9876403808594,299.5562744140625,300.5719299316406,284.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336092169756746e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.37110137939453,0.0,-9.0076021308505e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,0.0001078716595657,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,0.0001135943675762,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,8.390049333684146e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,0.0001135942220571,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0005388339050114,288.37451171875,294.1499938964844,300.5226745605469,294.9876403808594,299.5562744140625,300.5719299316406,284.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336092169756746e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.37110137939453,0.0,-9.0076021308505e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,0.0001076560365618,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,0.000113367299491,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,8.373278251383454e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0001133671612478,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,0.0005377569468691,288.3311462402344,294.1499938964844,300.4774169921875,294.9876708984375,299.5751037597656,300.5233764648437,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.135114669799805,0.0,-8.971615983455197e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,0.0001076560365618,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,0.000113367299491,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,8.373278251383454e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0001133671612478,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,0.0005377569468691,288.3311462402344,294.1499938964844,300.4774169921875,294.9876708984375,299.5751037597656,300.5233764648437,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.135114669799805,0.0,-8.971615983455197e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0001074558895197,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,0.0001131565295509,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,8.357710612472147e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,0.0001131563913077,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,0.000536757230293,288.28814697265625,294.1499938964844,300.4371032714844,294.98980712890625,299.5926513671875,300.4792785644531,284.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.91833877563477,0.0,-8.938275897207859e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0001074558895197,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910095214844,0.0,0.0,0.0001131565295509,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,8.357710612472147e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,0.0001131563913077,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,0.000536757230293,288.28814697265625,294.1499938964844,300.4371032714844,294.98980712890625,299.5926513671875,300.4792785644531,284.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.91833877563477,0.0,-8.938275897207859e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0001073610183084,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0001130566233769,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,8.350331336259842e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0001130564851337,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546691894531,0.0,0.0,0.0005362834199331,288.2668151855469,294.1499938964844,300.4189147949219,294.9917297363281,299.6010131835937,300.4588623046875,284.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.0011439444497227,-0.0584351867437362,0.0,0.0,0.0,-0.0160659104585647,60.0,22.81618881225586,0.0,-8.922494743046627e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,0.0001072719460353,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,0.0001129628217313,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,8.343403169419616e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0001129626834881,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0005358385387808,288.2455749511719,294.1499938964844,300.40216064453125,294.9942321777344,299.609130859375,300.4397277832031,284.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849285396991e-08,0.0011429950827732,-0.0581456497311592,0.0,0.0,0.0,-0.0160108599811792,60.0,22.71868324279785,0.0,-8.907689164061595e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0001071108345058,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,0.0001127931609516,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,8.33087251521647e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,0.0001127930299844,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0005350338760763,288.203369140625,294.1499938964844,300.3729858398437,295.00115966796875,299.6246643066406,300.40533447265625,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413001921027,2.238764729156628e-08,0.0011412778403609,-0.0576219372451305,0.0,0.0,0.0,-0.0159112941473722,60.0,22.53671646118164,0.0,-8.880942203859379e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0001071108345058,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,0.0001127931609516,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,8.33087251521647e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,0.0001127930299844,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0005350338760763,288.203369140625,294.1499938964844,300.3729858398437,295.00115966796875,299.6246643066406,300.40533447265625,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413001921027,2.238764729156628e-08,0.0011412778403609,-0.0576219372451305,0.0,0.0,0.0,-0.0159112941473722,60.0,22.53671646118164,0.0,-8.880942203859379e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,0.0001069772188202,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0001126524512073,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,8.32047953736037e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,0.0001126523202401,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0005343665252439,288.1616516113281,294.1499938964844,300.3500061035156,295.01080322265625,299.6393127441406,300.3771057128906,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398756178095,2.2221058770810487e-08,0.0011398533824831,-0.0571875125169754,0.0,0.0,0.0,-0.0158287081867456,60.0,22.375545501708984,0.0,-8.858787481358379e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,0.0001069772188202,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0001126524512073,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,8.32047953736037e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,0.0001126523202401,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0005343665252439,288.1616516113281,294.1499938964844,300.3500061035156,295.01080322265625,299.6393127441406,300.3771057128906,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398756178095,2.2221058770810487e-08,0.0011398533824831,-0.0571875125169754,0.0,0.0,0.0,-0.0158287081867456,60.0,22.375545501708984,0.0,-8.858787481358379e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,0.0001068670608219,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0001125364506151,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,8.311911369673908e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0001125363196479,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0005338164046406,288.1203308105469,294.1499938964844,300.33056640625,295.0219421386719,299.6532287597656,300.3533935546875,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387007543817,2.208370730727438e-08,0.0011386786354705,-0.056829310953617,0.0,0.0,0.0,-0.0157606154680252,60.0,22.23075485229492,0.0,-8.84054216498953e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,0.0001068670608219,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0001125364506151,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,8.311911369673908e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0001125363196479,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0005338164046406,288.1203308105469,294.1499938964844,300.33056640625,295.0219421386719,299.6532287597656,300.3533935546875,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387007543817,2.208370730727438e-08,0.0011386786354705,-0.056829310953617,0.0,0.0,0.0,-0.0157606154680252,60.0,22.23075485229492,0.0,-8.84054216498953e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0001067857156158,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,0.0001124507834902,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,8.305584196932614e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,0.0001124506597989,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0005334101151674,288.0826721191406,294.1499938964844,300.31317138671875,295.0321960449219,299.6654357910156,300.3340759277344,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378335766494,2.1982268449960443e-08,0.0011378115741536,-0.0565647482872009,0.0,0.0,0.0,-0.0157103296369314,60.0,22.110225677490234,0.0,-8.827079511775082e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,0.0001067795237759,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0001124442642321,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,8.305102528538555e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.0001124441332649,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0005333792068995,288.07940673828125,294.1499938964844,300.3116760253906,295.0331115722656,299.6664733886719,300.3324584960937,284.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377675691619,2.197454485042272e-08,0.0011377455666661,-0.0565446093678474,0.0,0.0,0.0,-0.0157065019011497,60.0,22.10023307800293,0.0,-8.826054909150116e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,0.0001067418124875,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,0.0001124045520555,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,8.302168862428516e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,0.0001124044210882,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,0.0005331909051164,288.0591125488281,294.1499938964844,300.3024597167969,295.0386962890625,299.6728820800781,300.3225402832031,284.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373654706403,2.192751402674277e-08,0.0011373435845598,-0.0564219430088996,0.0,0.0,0.0,-0.0156831871718168,60.0,22.038959503173828,0.0,-8.819816343930142e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,0.0001067100965883,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0001123711481341,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,8.299701585201547e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,0.0001123710244428,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,0.0005330325220711,288.0389099121094,294.1499938964844,300.2933654785156,295.0443115234375,299.6791076660156,300.3128967285156,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370271677151,2.188795100721564e-08,0.0011370052816346,-0.0563187487423419,0.0,0.0,0.0,-0.0156635735183954,60.0,21.980545043945312,0.0,-8.814570406912028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.0001066607583197,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0001123191905207,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,8.295864245155826e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.0001123190668295,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0005327861290425,287.99884033203125,294.1499938964844,300.2755126953125,295.05548095703125,299.6910705566406,300.2943115234375,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365007376298,2.1826391360946218e-08,0.0011364788515493,-0.0561581850051879,0.0,0.0,0.0,-0.0156330559402704,60.0,21.872373580932617,0.0,-8.806411244677292e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.0001066607583197,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0001123191905207,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,8.295864245155826e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.0001123190668295,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0005327861290425,287.99884033203125,294.1499938964844,300.2755126953125,295.05548095703125,299.6910705566406,300.2943115234375,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365007376298,2.1826391360946218e-08,0.0011364788515493,-0.0561581850051879,0.0,0.0,0.0,-0.0156330559402704,60.0,21.872373580932617,0.0,-8.806411244677292e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
