time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,0.0001066241966327,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,0.000112280686153,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,8.293020073324442e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.0001122805624618,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0005326035898178,287.9591064453125,294.1499938964844,300.25811767578125,295.0665588378906,299.7025451660156,300.2762756347656,284.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136110513471,2.1780756753742025e-08,0.0011360887438058,-0.0560391582548618,0.0,0.0,0.0,-0.0156104331836104,60.0,21.77178382873535,0.0,-8.80036523653871e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,0.0001066241966327,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,0.000112280686153,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,8.293020073324442e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.0001122805624618,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0005326035898178,287.9591064453125,294.1499938964844,300.25811767578125,295.0665588378906,299.7025451660156,300.2762756347656,284.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136110513471,2.1780756753742025e-08,0.0011360887438058,-0.0560391582548618,0.0,0.0,0.0,-0.0156104331836104,60.0,21.77178382873535,0.0,-8.80036523653871e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0001066020195139,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001122573230531,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,8.291294216178358e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0001122572066378,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,0.0005324928788468,287.9198303222656,294.1499938964844,300.2411499023437,295.0775756835937,299.71343994140625,300.2588195800781,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358734918758,2.1753042034333703e-08,0.0011358517222106,-0.0559668652713298,0.0,0.0,0.0,-0.0155966933816671,60.0,21.680362701416016,0.0,-8.796693862223037e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0001066020195139,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,0.0001122573230531,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,8.291294216178358e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0001122572066378,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,0.0005324928788468,287.9198303222656,294.1499938964844,300.2411499023437,295.0775756835937,299.71343994140625,300.2588195800781,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358734918758,2.1753042034333703e-08,0.0011358517222106,-0.0559668652713298,0.0,0.0,0.0,-0.0155966933816671,60.0,21.680362701416016,0.0,-8.796693862223037e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,0.0001065903416019,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,0.0001122450266848,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,8.290386176668108e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,0.0001122449029935,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0005324346711859,287.8809509277344,294.1499938964844,300.2245178222656,295.0884094238281,299.7237548828125,300.2417907714844,284.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.173841728847492e-08,0.001135726692155,-0.0559287220239639,0.0,0.0,0.0,-0.0155894439667463,60.0,21.59660720825196,0.0,-8.794756922725355e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,0.0001065903416019,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,0.0001122450266848,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,8.290386176668108e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,0.0001122449029935,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0005324346711859,287.8809509277344,294.1499938964844,300.2245178222656,295.0884094238281,299.7237548828125,300.2417907714844,284.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.173841728847492e-08,0.001135726692155,-0.0559287220239639,0.0,0.0,0.0,-0.0155894439667463,60.0,21.59660720825196,0.0,-8.794756922725355e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0001065877295332,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,0.0001122422690968,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,8.29018244985491e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,0.0001122421526815,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96392822265625,0.0,0.0,0.0005324216326698,287.8616943359375,294.1499938964844,300.2163391113281,295.09375,299.7287292480469,300.2334289550781,284.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.1735123922894672e-08,0.0011356985196471,-0.0559201315045356,0.0,0.0,0.0,-0.015587811358273,60.0,21.557355880737305,0.0,-8.794321360028334e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,0.0001065870601451,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001122415706049,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,8.29013079055585e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,0.0001122414469136,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,0.0005324183730408,287.842529296875,294.1499938964844,300.208251953125,295.0990600585937,299.7335510253906,300.22515869140625,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734257060757045e-08,0.0011356910690665,-0.0559178702533245,0.0,0.0,0.0,-0.0155873820185661,60.0,21.51968002319336,0.0,-8.794206252105141e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.000106590501673,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,0.0001122451867558,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,8.29039781820029e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617858886719,0.0,0.0,0.0001122450703405,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,0.0005324356607161,287.80450439453125,294.1499938964844,300.1922607421875,295.1094665527344,299.7427978515625,300.2088317871094,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357489274814,2.173847413189378e-08,0.0011357271578162,-0.0559288710355758,0.0,0.0,0.0,-0.0155894719064235,60.0,21.44863510131836,0.0,-8.79476473869545e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.000106590501673,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,0.0001122451867558,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,8.29039781820029e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617858886719,0.0,0.0,0.0001122450703405,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,0.0005324356607161,287.80450439453125,294.1499938964844,300.1922607421875,295.1094665527344,299.7427978515625,300.2088317871094,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357489274814,2.173847413189378e-08,0.0011357271578162,-0.0559288710355758,0.0,0.0,0.0,-0.0155894719064235,60.0,21.44863510131836,0.0,-8.79476473869545e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001065989854396,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0001122541143558,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,8.291057019960135e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0001122539979405,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,0.0005324780941009,287.7669372558594,294.1499938964844,300.1764831542969,295.1195678710937,299.7515869140625,300.1927795410156,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358385672792,2.17489706244578e-08,0.001135816797614,-0.0559562481939792,0.0,0.0,0.0,-0.0155946752056479,60.0,21.3828239440918,0.0,-8.796154560286595e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001065989854396,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0001122541143558,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,8.291057019960135e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0001122539979405,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,0.0005324780941009,287.7669372558594,294.1499938964844,300.1764831542969,295.1195678710937,299.7515869140625,300.1927795410156,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358385672792,2.17489706244578e-08,0.001135816797614,-0.0559562481939792,0.0,0.0,0.0,-0.0155946752056479,60.0,21.3828239440918,0.0,-8.796154560286595e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0001066116456058,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0001122674439102,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,8.292041457025334e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0001122673274949,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.000532541424036,287.72979736328125,294.1499938964844,300.16094970703125,295.12939453125,299.7598571777344,300.177001953125,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972114861011,0.0,0.0,0.0,-0.0156024601310491,60.0,21.32159996032715,0.0,-8.798235029416902e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0001066116456058,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0001122674439102,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,8.292041457025334e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0001122673274949,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.000532541424036,287.72979736328125,294.1499938964844,300.16094970703125,295.12939453125,299.7598571777344,300.177001953125,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972114861011,0.0,0.0,0.0,-0.0156024601310491,60.0,21.32159996032715,0.0,-8.798235029416902e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0001066279000951,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0001122845569625,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,8.293305290862918e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0001122844405472,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0005326226819306,287.6930847167969,294.1499938964844,300.14556884765625,295.1388244628906,299.76763916015625,300.1614074707031,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.1784860138041043e-08,0.0011361236684024,-0.0560498610138893,0.0,0.0,0.0,-0.0156124671921134,60.0,21.264423370361328,0.0,-8.800908801731566e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0001066279000951,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0001122845569625,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,8.293305290862918e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0001122844405472,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0005326226819306,287.6930847167969,294.1499938964844,300.14556884765625,295.1388244628906,299.76763916015625,300.1614074707031,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.1784860138041043e-08,0.0011361236684024,-0.0560498610138893,0.0,0.0,0.0,-0.0156124671921134,60.0,21.264423370361328,0.0,-8.800908801731566e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0001066274344339,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0001122840621974,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,8.293268911074847e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.000112283953058,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0005326204118318,287.67486572265625,294.1499938964844,300.137939453125,295.14337158203125,299.7714233398437,300.1536560058594,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361414799466,2.1784249071288293e-08,0.0011361197102814,-0.0560482665896415,0.0,0.0,0.0,-0.0156121710315346,60.0,21.23690795898437,0.0,-8.80082779985969e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001066481272573,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001123058536904,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,8.294878352899104e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0001123057445511,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0005327238468453,287.65679931640625,294.1499938964844,300.1303100585937,295.1478271484375,299.7750549316406,300.1459655761719,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363611556589,2.181000269274591e-08,0.0011363393859937,-0.0561154410243034,0.0,0.0,0.0,-0.0156249348074197,60.0,21.210378646850582,0.0,-8.804239115534075e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.000106673243863,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0001123323017964,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,8.296831219922751e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,0.000112332192657,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0005328493425622,287.6210327148437,294.1499938964844,300.1151428222656,295.1564025878906,299.7818908691406,300.13067626953125,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366271646693,2.1841231045982568e-08,0.0011366053950041,-0.0561968982219696,0.0,0.0,0.0,-0.0156404115259647,60.0,21.16060447692871,0.0,-8.808378026969876e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.000106673243863,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0001123323017964,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,8.296831219922751e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,0.000112332192657,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0005328493425622,287.6210327148437,294.1499938964844,300.1151428222656,295.1564025878906,299.7818908691406,300.13067626953125,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366271646693,2.1841231045982568e-08,0.0011366053950041,-0.0561968982219696,0.0,0.0,0.0,-0.0156404115259647,60.0,21.16060447692871,0.0,-8.808378026969876e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001067087287083,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0001123696565628,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,8.299590990645811e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0001123695546993,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.000533026701305,287.58563232421875,294.1499938964844,300.1000061035156,295.1644592285156,299.788330078125,300.11541748046875,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137004001066,2.1885378842512185e-08,0.0011369821149855,-0.056312046945095,0.0,0.0,0.0,-0.0156622938811779,60.0,21.113859176635746,0.0,-8.814230056941599e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001067087287083,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0001123696565628,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,8.299590990645811e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0001123695546993,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.000533026701305,287.58563232421875,294.1499938964844,300.1000061035156,295.1644592285156,299.788330078125,300.11541748046875,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137004001066,2.1885378842512185e-08,0.0011369821149855,-0.056312046945095,0.0,0.0,0.0,-0.0156622938811779,60.0,21.113859176635746,0.0,-8.814230056941599e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.0001067920456989,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,0.0001124573973356,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,8.306070958497003e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001124572954722,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0005334429442882,287.5507507324219,294.1499938964844,300.0848693847656,295.1719665527344,299.7943420410156,300.1002197265625,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137891667895,2.1989144727285748e-08,0.0011378696653991,-0.056582685559988,0.0,0.0,0.0,-0.0157137364149093,60.0,21.07427024841309,0.0,-8.827991848647798e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.0001067920456989,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,0.0001124573973356,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,8.306070958497003e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001124572954722,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0005334429442882,287.5507507324219,294.1499938964844,300.0848693847656,295.1719665527344,299.7943420410156,300.1002197265625,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137891667895,2.1989144727285748e-08,0.0011378696653991,-0.056582685559988,0.0,0.0,0.0,-0.0157137364149093,60.0,21.07427024841309,0.0,-8.827991848647798e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0001068929341272,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0001125636335927,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,8.313917351188138e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0001125635244534,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0005339469644241,287.5162658691406,294.1499938964844,300.0697021484375,295.17889404296875,299.7998962402344,300.0849609375,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389666469767,2.2114791775607052e-08,0.0011389445280656,-0.0569103769958019,0.0,0.0,0.0,-0.0157760269939899,60.0,21.04059791564941,0.0,-8.844669707741559e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0001068929341272,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0001125636335927,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,8.313917351188138e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0001125635244534,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0005339469644241,287.5162658691406,294.1499938964844,300.0697021484375,295.17889404296875,299.7998962402344,300.0849609375,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389666469767,2.2114791775607052e-08,0.0011389445280656,-0.0569103769958019,0.0,0.0,0.0,-0.0157760269939899,60.0,21.04059791564941,0.0,-8.844669707741559e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0001069441568688,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0001126175702665,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,8.317901665577665e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001126174684031,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0005342029035091,287.4991760253906,294.1499938964844,300.06207275390625,295.18212890625,299.80255126953125,300.07733154296875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395121691748,2.2178594960564624e-08,0.0011394899338483,-0.057076770812273,0.0,0.0,0.0,-0.0158076547086238,60.0,21.02513885498047,0.0,-8.853145061493708e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0001069877689587,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.000112663496111,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,8.321292989421636e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0001126633942476,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0005344207747839,287.482177734375,294.1499938964844,300.054443359375,295.1851806640625,299.8050842285156,300.0697021484375,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399763170629,2.2232903518215608e-08,0.0011399540817365,-0.0572184026241302,0.0,0.0,0.0,-0.0158345773816108,60.0,21.009668350219727,0.0,-8.860362044060822e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001070519574568,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001127310897572,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,8.326285751536489e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0001127309878938,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0005347414989955,287.44854736328125,294.1499938964844,300.0390625,295.1908264160156,299.80987548828125,300.0543212890625,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140660024248,2.231283247056126e-08,0.0011406376725062,-0.0574268437922,0.0,0.0,0.0,-0.0158742032945156,60.0,20.97707176208496,0.0,-8.870989631759586e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001070519574568,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001127310897572,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,8.326285751536489e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0001127309878938,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0005347414989955,287.44854736328125,294.1499938964844,300.0390625,295.1908264160156,299.80987548828125,300.0543212890625,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140660024248,2.231283247056126e-08,0.0011406376725062,-0.0574268437922,0.0,0.0,0.0,-0.0158742032945156,60.0,20.97707176208496,0.0,-8.870989631759586e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0001070804501068,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,0.0001127610885305,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,8.328501280630007e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001127609866671,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0005348838749341,287.4153747558594,294.1499938964844,300.02349853515625,295.1957092285156,299.814208984375,300.0388488769531,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140963518992,2.234827434222097e-08,0.0011409411672502,-0.0575192645192146,0.0,0.0,0.0,-0.0158917754888534,60.0,20.94049453735352,0.0,-8.875703372268617e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0001070804501068,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,0.0001127610885305,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,8.328501280630007e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001127609866671,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0005348838749341,287.4153747558594,294.1499938964844,300.02349853515625,295.1957092285156,299.814208984375,300.0388488769531,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140963518992,2.234827434222097e-08,0.0011409411672502,-0.0575192645192146,0.0,0.0,0.0,-0.0158917754888534,60.0,20.94049453735352,0.0,-8.875703372268617e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.0001070747821358,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0001127551149693,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,8.328059630002826e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0001127550131059,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0005348556442186,287.3826599121094,294.1499938964844,300.0077514648437,295.1998596191406,299.81817626953125,300.02325439453125,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409028666093,2.23411475985813e-08,0.0011408805148676,-0.0575006790459156,0.0,0.0,0.0,-0.0158882420510053,60.0,20.89931869506836,0.0,-8.874755508259113e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.0001070747821358,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0001127551149693,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,8.328059630002826e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0001127550131059,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0005348556442186,287.3826599121094,294.1499938964844,300.0077514648437,295.1998596191406,299.81817626953125,300.02325439453125,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409028666093,2.23411475985813e-08,0.0011408805148676,-0.0575006790459156,0.0,0.0,0.0,-0.0158882420510053,60.0,20.89931869506836,0.0,-8.874755508259113e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001070348953362,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.000112713110866,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,8.324957161676139e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0001127130162785,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0005346564576029,287.3504638671875,294.1499938964844,299.99176025390625,295.20318603515625,299.8217163085937,300.0074768066406,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404771357774,2.2291386514439185e-08,0.0011404547840356,-0.0573709122836589,0.0,0.0,0.0,-0.0158635731786489,60.0,20.852563858032227,0.0,-8.868137513218245e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001070348953362,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.000112713110866,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,8.324957161676139e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0001127130162785,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0005346564576029,287.3504638671875,294.1499938964844,299.99176025390625,295.20318603515625,299.8217163085937,300.0074768066406,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404771357774,2.2291386514439185e-08,0.0011404547840356,-0.0573709122836589,0.0,0.0,0.0,-0.0158635731786489,60.0,20.852563858032227,0.0,-8.868137513218245e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0001070072830771,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,0.0001126840361393,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,8.322810026584193e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0001126839415519,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0005345185636542,287.33453369140625,294.1499938964844,299.983642578125,295.2045288085937,299.8233337402344,299.99951171875,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401824885979,2.225695006075057e-08,0.0011401602532714,-0.0572811104357242,0.0,0.0,0.0,-0.0158465020358562,60.0,20.82771682739257,0.0,-8.863558775829008e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0001069731224561,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0001126480565289,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,8.320152846863493e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0001126479619415,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0005343479570001,287.3186950683594,294.1499938964844,299.9754638671875,295.2056579589844,299.82489013671875,299.9914855957031,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398182250559,2.2214349471028072e-08,0.0011397959897294,-0.0571700185537338,0.0,0.0,0.0,-0.0158253815025091,60.0,20.8016357421875,0.0,-8.857895750225e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0001068941492121,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0001125648923334,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,8.314009755849838e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.000112564797746,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0005339535418897,287.28741455078125,294.1499938964844,299.9588623046875,295.20721435546875,299.8276672363281,299.9752197265625,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.21158806823496e-08,0.0011389541905373,-0.0569132156670093,0.0,0.0,0.0,-0.0157765671610832,60.0,20.746580123901367,0.0,-8.84481394791692e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
