time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959680,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0001068941492121,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0001125648923334,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,8.314009755849838e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.000112564797746,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0005339535418897,287.28741455078125,294.1499938964844,299.9588623046875,295.20721435546875,299.8276672363281,299.9752197265625,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.21158806823496e-08,0.0011389541905373,-0.0569132156670093,0.0,0.0,0.0,-0.0157765671610832,60.0,20.746580123901367,0.0,-8.84481394791692e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0001068069395842,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0001124730551964,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,8.307226380566135e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.000112472960609,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0005335179739631,287.2566223144531,294.1499938964844,299.94189453125,295.2078552246094,299.8300476074219,299.9586486816406,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007149880209912e-08,0.0011380246141925,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,20.68871116638184,0.0,-8.830380693325426e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0001068069395842,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0001124730551964,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,8.307226380566135e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.000112472960609,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0005335179739631,287.2566223144531,294.1499938964844,299.94189453125,295.2078552246094,299.8300476074219,299.9586486816406,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007149880209912e-08,0.0011380246141925,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,20.68871116638184,0.0,-8.830380693325426e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0001067163102561,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0001123776164604,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,8.300177432829514e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0001123775218729,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0005330653511919,287.226318359375,294.1499938964844,299.92449951171875,295.20751953125,299.83203125,299.9417419433594,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894161150726177e-08,0.0011370584834367,-0.05633495002985,0.0,0.0,0.0,-0.0156666524708271,60.0,20.628820419311523,0.0,-8.815393925942774e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0001067163102561,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0001123776164604,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,8.300177432829514e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0001123775218729,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0005330653511919,287.226318359375,294.1499938964844,299.92449951171875,295.20751953125,299.83203125,299.9417419433594,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894161150726177e-08,0.0011370584834367,-0.05633495002985,0.0,0.0,0.0,-0.0156666524708271,60.0,20.628820419311523,0.0,-8.815393925942774e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0001066249460563,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0001122813991969,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,8.293071005027741e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0001122813118854,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.000532609061338,287.19647216796875,294.1499938964844,299.9066467285156,295.20611572265625,299.8336181640625,299.9244079589844,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.17802504920428e-08,0.0011360846692696,-0.0560378357768058,0.0,0.0,0.0,-0.0156101835891604,60.0,20.56742286682129,0.0,-8.800297734978815e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0001066249460563,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0001122813991969,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,8.293071005027741e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0001122813118854,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.000532609061338,287.19647216796875,294.1499938964844,299.9066467285156,295.20611572265625,299.8336181640625,299.9244079589844,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.17802504920428e-08,0.0011360846692696,-0.0560378357768058,0.0,0.0,0.0,-0.0156101835891604,60.0,20.56742286682129,0.0,-8.800297734978815e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0001065792821464,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.000112233312393,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,8.289518882520497e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0001122332178056,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0005323809455148,287.1817626953125,294.1499938964844,299.8975524902344,295.2050476074219,299.8342590332031,299.91558837890625,285.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723320031696858e-08,0.001135597936809,-0.0558893419802188,0.0,0.0,0.0,-0.0155819607898592,60.0,20.536209106445312,0.0,-8.792758166009662e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0001065337346517,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001121853492804,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,8.285976946353912e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.0001121852619689,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0005321535281836,287.1671447753906,294.1499938964844,299.8883056640625,295.20367431640625,299.8348388671875,299.9066467285156,285.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666540561682268e-08,0.001135112484917,-0.0557412356138229,0.0,0.0,0.0,-0.0155538134276866,60.0,20.5046501159668,0.0,-8.785241334408057e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001064430907717,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001120898959925,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,8.278926543425769e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.000112089808681,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0005317007889971,287.13818359375,294.1499938964844,299.86944580078125,295.2001037597656,299.835693359375,299.8884582519531,285.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553534068630146e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,20.440439224243164,0.0,-8.77029080470493e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001064430907717,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0001120898959925,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,8.278926543425769e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.000112089808681,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0005317007889971,287.13818359375,294.1499938964844,299.86944580078125,295.2001037597656,299.835693359375,299.8884582519531,285.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553534068630146e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,20.440439224243164,0.0,-8.77029080470493e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001063527015503,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.000111994704639,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,8.271895785583183e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001119946173275,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.000531249330379,287.1097412109375,294.1499938964844,299.8500061035156,295.1953430175781,299.8361511230469,299.86968994140625,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.144084199073859e-08,0.0011331827845424,-0.0551524758338928,0.0,0.0,0.0,-0.0154419261962175,60.0,20.37468719482422,0.0,-8.755394276249717e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001063527015503,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.000111994704639,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,8.271895785583183e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001119946173275,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.000531249330379,287.1097412109375,294.1499938964844,299.8500061035156,295.1953430175781,299.8361511230469,299.86968994140625,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.144084199073859e-08,0.0011331827845424,-0.0551524758338928,0.0,0.0,0.0,-0.0154419261962175,60.0,20.37468719482422,0.0,-8.755394276249717e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001062665905919,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001119040243793,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,8.265198266599327e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001119039443437,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0005308192921802,287.0817565917969,294.1499938964844,299.8302001953125,295.189697265625,299.8362121582031,299.8504333496094,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333491417863115e-08,0.0011322649661451,-0.0548724196851253,0.0,0.0,0.0,-0.0153887085616588,60.0,20.307785034179688,0.0,-8.74121610650036e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001062665905919,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001119040243793,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,8.265198266599327e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001119039443437,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0005308192921802,287.0817565917969,294.1499938964844,299.8302001953125,295.189697265625,299.8362121582031,299.8504333496094,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333491417863115e-08,0.0011322649661451,-0.0548724196851253,0.0,0.0,0.0,-0.0153887085616588,60.0,20.307785034179688,0.0,-8.74121610650036e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0001061882067006,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001118214786401,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,8.259101014118642e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,0.0001118213913287,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,0.0005304277874529,287.05426025390625,294.1499938964844,299.81024169921875,295.1834411621094,299.8358459472656,299.8308410644531,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.0546174496412277,0.0,0.0,0.0,-0.0153402592986822,60.0,20.24096870422364,0.0,-8.728317624218107e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0001061882067006,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001118214786401,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,8.259101014118642e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,0.0001118213913287,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,0.0005304277874529,287.05426025390625,294.1499938964844,299.81024169921875,295.1834411621094,299.8358459472656,299.8308410644531,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.0546174496412277,0.0,0.0,0.0,-0.0153402592986822,60.0,20.24096870422364,0.0,-8.728317624218107e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,0.0001061512666638,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0001117825740948,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,8.2562277384568e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,0.0001117824940592,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,0.0005302432691678,287.04071044921875,294.1499938964844,299.8002319335937,295.1800842285156,299.83551025390625,299.8209533691406,285.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189704213497865e-08,0.0011310355039313,-0.0544972866773605,0.0,0.0,0.0,-0.0153174269944429,60.0,20.20774269104004,0.0,-8.722242483827358e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0001061151997419,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.000111744593596,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,8.253422129200771e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001117445135605,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0005300631164573,287.0272827148437,294.1499938964844,299.7901611328125,295.1766357421875,299.8350830078125,299.81103515625,285.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144735740108445e-08,0.0011306511005386,-0.0543799623847007,0.0,0.0,0.0,-0.0152951348572969,60.0,20.174619674682617,0.0,-8.71631300469744e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0001060445138136,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001116701532737,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,8.247924415627494e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0001116700732382,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0005297100869938,287.0007019042969,294.1499938964844,299.7699890136719,295.1693115234375,299.8339538574219,299.7911071777344,285.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.105660357187844e-08,0.0011298975441604,-0.0541500188410282,0.0,0.0,0.0,-0.0152514446526765,60.0,20.10832595825196,0.0,-8.704698473138708e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0001060445138136,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001116701532737,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,8.247924415627494e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0001116700732382,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0005297100869938,287.0007019042969,294.1499938964844,299.7699890136719,295.1693115234375,299.8339538574219,299.7911071777344,285.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.105660357187844e-08,0.0011298975441604,-0.0541500188410282,0.0,0.0,0.0,-0.0152514446526765,60.0,20.10832595825196,0.0,-8.704698473138708e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0001059729474945,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0001115947889047,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,8.242357580456883e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.0001115947088692,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,0.0005293526919558,286.9745788574219,294.1499938964844,299.7497253417969,295.1615295410156,299.8324584960937,299.77105712890625,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291556293144,2.0967377167835373e-08,0.0011291346745565,-0.0539172068238258,0.0,0.0,0.0,-0.0152072114869952,60.0,20.041879653930664,0.0,-8.692946806831969e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,0.0001059729474945,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0001115947889047,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,8.242357580456883e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.0001115947088692,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,0.0005293526919558,286.9745788574219,294.1499938964844,299.7497253417969,295.1615295410156,299.8324584960937,299.77105712890625,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291556293144,2.0967377167835373e-08,0.0011291346745565,-0.0539172068238258,0.0,0.0,0.0,-0.0152072114869952,60.0,20.041879653930664,0.0,-8.692946806831969e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.0001058971465681,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0001115149716497,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,8.23646187200211e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,0.0001115148916142,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0005289741093292,286.94891357421875,294.1499938964844,299.7293701171875,295.15338134765625,299.8305969238281,299.7508850097656,285.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283475905656,2.087288031304979e-08,0.001128326752223,-0.0536706335842609,0.0,0.0,0.0,-0.015160365961492,60.0,19.97480201721192,0.0,-8.680509466785227e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,0.0001058971465681,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0001115149716497,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,8.23646187200211e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,0.0001115148916142,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0005289741093292,286.94891357421875,294.1499938964844,299.7293701171875,295.15338134765625,299.8305969238281,299.7508850097656,285.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283475905656,2.087288031304979e-08,0.001128326752223,-0.0536706335842609,0.0,0.0,0.0,-0.015160365961492,60.0,19.97480201721192,0.0,-8.680509466785227e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884155273437,0.0,0.0,0.0001058140114764,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001114274200517,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,8.229995728470385e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,0.0001114273400162,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.0005285589140839,286.9237060546875,294.1499938964844,299.7089538574219,295.14483642578125,299.8283386230469,299.73065185546875,285.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769233444184465e-08,0.0011274405987933,-0.0534001812338829,0.0,0.0,0.0,-0.0151089848950505,60.0,19.90665054321289,0.0,-8.66687912548514e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884155273437,0.0,0.0,0.0001058140114764,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001114274200517,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,8.229995728470385e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,0.0001114273400162,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.0005285589140839,286.9237060546875,294.1499938964844,299.7089538574219,295.14483642578125,299.8283386230469,299.73065185546875,285.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769233444184465e-08,0.0011274405987933,-0.0534001812338829,0.0,0.0,0.0,-0.0151089848950505,60.0,19.90665054321289,0.0,-8.66687912548514e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0001057688714354,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001113798862206,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,8.22648435132578e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001113798061851,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,0.0005283334758132,286.9112854003906,294.1499938964844,299.69873046875,295.14044189453125,299.8270874023437,299.72052001953125,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269802926108,2.0712963788582783e-08,0.0011269595706835,-0.0532533451914787,0.0,0.0,0.0,-0.0150810899212956,60.0,19.87204360961914,0.0,-8.659483086148614e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,0.0001057210611179,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,0.0001113295365939,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,8.222765609389171e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001113294638344,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,0.0005280946497805,286.89898681640625,294.1499938964844,299.6885070800781,295.135986328125,299.82574462890625,299.7103576660156,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264706263318,2.0653363463907223e-08,0.0011264500208199,-0.0530978143215179,0.0,0.0,0.0,-0.0150515437126159,60.0,19.8370418548584,0.0,-8.651652905200535e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0001056170513038,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.000111220011604,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,8.214676199713722e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001112199315684,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0005275752046145,286.8747253417969,294.1499938964844,299.66796875,295.1268920898437,299.8227844238281,299.6900329589844,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.765764236450195,0.0,-8.634632564508139e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0001056170513038,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.000111220011604,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,8.214676199713722e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001112199315684,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0005275752046145,286.8747253417969,294.1499938964844,299.66796875,295.1268920898437,299.8227844238281,299.6900329589844,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.765764236450195,0.0,-8.634632564508139e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001055018583429,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0001110986995627,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10968017578125,0.0,0.0,8.205715857911855e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,0.0001110986268031,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,0.0005269998218864,286.85089111328125,294.1499938964844,299.6474304199219,295.1175842285156,299.8194580078125,299.669677734375,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847304284572,0.0,0.0,0.0,-0.0149160884320735,60.0,19.69270896911621,0.0,-8.615801050382289e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001055018583429,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0001110986995627,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10968017578125,0.0,0.0,8.205715857911855e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,0.0001110986268031,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,0.0005269998218864,286.85089111328125,294.1499938964844,299.6474304199219,295.1175842285156,299.8194580078125,299.669677734375,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847304284572,0.0,0.0,0.0,-0.0149160884320735,60.0,19.69270896911621,0.0,-8.615801050382289e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,0.0001053772502928,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0001109674776671,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,8.196024282369763e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0001109674049075,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,0.0005263774073682,286.8275451660156,294.1499938964844,299.6268615722656,295.1081237792969,299.8157958984375,299.6492919921875,285.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481027097456e-08,0.0011227859649807,-0.0519793666899204,0.0,0.0,0.0,-0.0148390941321849,60.0,19.61807632446289,0.0,-8.595455369686533e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,0.0001053772502928,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0001109674776671,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,8.196024282369763e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0001109674049075,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,0.0005263774073682,286.8275451660156,294.1499938964844,299.6268615722656,295.1081237792969,299.8157958984375,299.6492919921875,285.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481027097456e-08,0.0011227859649807,-0.0519793666899204,0.0,0.0,0.0,-0.0148390941321849,60.0,19.61807632446289,0.0,-8.595455369686533e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858154296875,0.0,0.0,0.0001052469524438,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,0.0001108302676584,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699462890625,0.0,0.0,8.185890328604728e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,0.0001108302021748,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.0005257266457192,286.8046569824219,294.1499938964844,299.6062927246094,295.0985412597656,299.8117980957031,299.62890625,285.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062408623289243e-08,0.0011213974794372,-0.0515554808080196,0.0,0.0,0.0,-0.0147585850208997,60.0,19.542335510253903,0.0,-8.574207299716363e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858154296875,0.0,0.0,0.0001052469524438,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,0.0001108302676584,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699462890625,0.0,0.0,8.185890328604728e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,0.0001108302021748,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.0005257266457192,286.8046569824219,294.1499938964844,299.6062927246094,295.0985412597656,299.8117980957031,299.62890625,285.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062408623289243e-08,0.0011213974794372,-0.0515554808080196,0.0,0.0,0.0,-0.0147585850208997,60.0,19.542335510253903,0.0,-8.574207299716363e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001051815343089,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,0.0001107613788917,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,8.180801523849368e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.0001107613061321,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0005253998679108,286.7933959960937,294.1499938964844,299.5960388183594,295.0937194824219,299.8096618652344,299.61871337890625,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207202915102,1.99808667389334e-08,0.0011207003844901,-0.051342636346817,0.0,0.0,0.0,-0.0147181618958711,60.0,19.50430679321289,0.0,-8.563548448137227e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0001051169238053,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0001106933414121,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,8.175776019925252e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0001106932686525,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,0.0005250771646387,286.7822570800781,294.1499938964844,299.58575439453125,295.0888671875,299.8074645996094,299.6085510253906,285.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200316948816,1.9900339154332872e-08,0.0011200117878615,-0.0511324293911457,0.0,0.0,0.0,-0.0146782407537102,60.0,19.46634101867676,0.0,-8.553028152391563e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
