time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962020,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0001049953134497,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0001105652700061,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,8.166317275026813e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,0.0001105652045225,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0005244697094894,286.7602844238281,294.1499938964844,299.5652160644531,295.0791931152344,299.80279541015625,299.5881652832031,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187355266883,1.9748755519799488e-08,0.0011187157360836,-0.0507367327809333,0.0,0.0,0.0,-0.0146030960604548,60.0,19.391191482543945,0.0,-8.533243089914323e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0001049953134497,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0001105652700061,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,8.166317275026813e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,0.0001105652045225,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0005244697094894,286.7602844238281,294.1499938964844,299.5652160644531,295.0791931152344,299.80279541015625,299.5881652832031,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187355266883,1.9748755519799488e-08,0.0011187157360836,-0.0507367327809333,0.0,0.0,0.0,-0.0146030960604548,60.0,19.391191482543945,0.0,-8.533243089914323e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001048914491548,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,0.0001104558978113,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,8.158238779287785e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001104558250517,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0005239509628154,286.73876953125,294.1499938964844,299.5447082519531,295.0695495605469,299.7977905273437,299.5678100585937,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176283005625,1.961929108063032e-08,0.0011176086263731,-0.0503987483680248,0.0,0.0,0.0,-0.0145389139652252,60.0,19.318384170532227,0.0,-8.516363436683606e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001048914491548,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,0.0001104558978113,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,8.158238779287785e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001104558250517,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0005239509628154,286.73876953125,294.1499938964844,299.5447082519531,295.0695495605469,299.7977905273437,299.5678100585937,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176283005625,1.961929108063032e-08,0.0011176086263731,-0.0503987483680248,0.0,0.0,0.0,-0.0145389139652252,60.0,19.318384170532227,0.0,-8.516363436683606e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,0.0001048125559464,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.0001103728209272,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,8.152102236635983e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986877441406,0.0,0.0,0.0001103727481677,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340881347656,0.0,0.0,0.0005235569551587,286.7177124023437,294.1499938964844,299.5242614746094,295.0599670410156,299.7925109863281,299.5474853515625,285.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167871998623,1.9520948413287442e-08,0.0011167677585035,-0.0501420050859451,0.0,0.0,0.0,-0.0144901610910892,60.0,19.249162673950195,0.0,-8.503553061700586e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,0.0001048125559464,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.0001103728209272,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,8.152102236635983e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986877441406,0.0,0.0,0.0001103727481677,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340881347656,0.0,0.0,0.0005235569551587,286.7177124023437,294.1499938964844,299.5242614746094,295.0599670410156,299.7925109863281,299.5474853515625,285.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167871998623,1.9520948413287442e-08,0.0011167677585035,-0.0501420050859451,0.0,0.0,0.0,-0.0144901610910892,60.0,19.249162673950195,0.0,-8.503553061700586e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0001047503683366,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0001103073227568,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,8.147265180014074e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001103072572732,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0005232463008724,286.6971130371094,294.1499938964844,299.5038757324219,295.050537109375,299.7868957519531,299.52716064453125,285.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161244474351,1.944341221360446e-08,0.0011161050060763,-0.049939576536417,0.0,0.0,0.0,-0.0144517254084348,60.0,19.18364715576172,0.0,-8.493459091596378e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0001047503683366,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0001103073227568,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,8.147265180014074e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0001103072572732,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0005232463008724,286.6971130371094,294.1499938964844,299.5038757324219,295.050537109375,299.7868957519531,299.52716064453125,285.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161244474351,1.944341221360446e-08,0.0011161050060763,-0.049939576536417,0.0,0.0,0.0,-0.0144517254084348,60.0,19.18364715576172,0.0,-8.493459091596378e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,0.0001047192199621,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,0.0001102745227399,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,8.144842286128551e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97125244140625,0.0,0.0,0.0001102744572563,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0005230907700024,286.68701171875,294.1499938964844,299.4936828613281,295.0458679199219,299.7839050292969,299.5169982910156,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157924309372,1.940458105309517e-08,0.0011157729895785,-0.0498381927609443,0.0,0.0,0.0,-0.0144324749708175,60.0,19.151817321777344,0.0,-8.488406422202388e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0001046883771778,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,0.0001102420428651,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,8.142443402903154e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,0.0001102419773815,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.000522936694324,286.67706298828125,294.1499938964844,299.4835510253906,295.041259765625,299.7808837890625,299.50689697265625,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154636740684,1.936612825659268e-08,0.0011154442327097,-0.0497377961874008,0.0,0.0,0.0,-0.0144134126603603,60.0,19.120342254638672,0.0,-8.483404201342638e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0001046272955136,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,0.0001101777233998,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,8.137692930176854e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444885253906,0.0,0.0,0.0001101776579162,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0005226316861808,286.6573791503906,294.1499938964844,299.4632873535156,295.0321960449219,299.7746276855469,299.4866638183594,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148124467581,1.9289982944314943e-08,0.0011147931218147,-0.0495389848947525,0.0,0.0,0.0,-0.014375664293766,60.0,19.05803871154785,0.0,-8.473503498862558e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0001046272955136,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,0.0001101777233998,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,8.137692930176854e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444885253906,0.0,0.0,0.0001101776579162,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0005226316861808,286.6573791503906,294.1499938964844,299.4632873535156,295.0321960449219,299.7746276855469,299.4866638183594,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148124467581,1.9289982944314943e-08,0.0011147931218147,-0.0495389848947525,0.0,0.0,0.0,-0.014375664293766,60.0,19.05803871154785,0.0,-8.473503498862558e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.000104567487142,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001101147427107,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,8.133040682878345e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0001101146772271,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.000522332964465,286.63818359375,294.1499938964844,299.44317626953125,295.0234069824219,299.7680358886719,299.466552734375,285.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141748400405,1.921542214233796e-08,0.0011141556315124,-0.0493443049490451,0.0,0.0,0.0,-0.0143387010321021,60.0,18.997053146362305,0.0,-8.463813827574995e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.000104567487142,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001101147427107,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,8.133040682878345e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0001101146772271,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.000522332964465,286.63818359375,294.1499938964844,299.44317626953125,295.0234069824219,299.7680358886719,299.466552734375,285.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141748400405,1.921542214233796e-08,0.0011141556315124,-0.0493443049490451,0.0,0.0,0.0,-0.0143387010321021,60.0,18.997053146362305,0.0,-8.463813827574995e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0001045085591613,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001100526860682,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,8.128457557177171e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,0.0001100526205846,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.0005220386665314,286.6194763183594,294.1499938964844,299.4231262207031,295.0149230957031,299.7611389160156,299.4465637207031,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135466629639,1.914195557617404e-08,0.0011135274544358,-0.0491524748504161,0.0,0.0,0.0,-0.0143022807314991,60.0,18.93743705749512,0.0,-8.454271949176474e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0001045085591613,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001100526860682,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,8.128457557177171e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,0.0001100526205846,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.0005220386665314,286.6194763183594,294.1499938964844,299.4231262207031,295.0149230957031,299.7611389160156,299.4465637207031,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135466629639,1.914195557617404e-08,0.0011135274544358,-0.0491524748504161,0.0,0.0,0.0,-0.0143022807314991,60.0,18.93743705749512,0.0,-8.454271949176474e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001044504242599,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0001099914588849,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,8.123935549519956e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0001099914006772,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0005217482685111,286.60125732421875,294.1499938964844,299.4032287597656,295.0068054199219,299.75396728515625,299.4266662597656,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129268677905,1.9069476664412832e-08,0.001112907892093,-0.0489632189273834,0.0,0.0,0.0,-0.0142663503065705,60.0,18.87917709350586,0.0,-8.444863652812273e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001044504242599,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0001099914588849,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,8.123935549519956e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0001099914006772,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0005217482685111,286.60125732421875,294.1499938964844,299.4032287597656,295.0068054199219,299.75396728515625,299.4266662597656,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129268677905,1.9069476664412832e-08,0.001112907892093,-0.0489632189273834,0.0,0.0,0.0,-0.0142663503065705,60.0,18.87917709350586,0.0,-8.444863652812273e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0001044216987793,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0001099612127291,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,8.12170110293664e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001099611472454,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.0005216048448346,286.5923156738281,294.1499938964844,299.3933410644531,295.0028686523437,299.750244140625,299.4167785644531,285.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111262104474,1.903366708688737e-08,0.0011126019526273,-0.0488697104156017,0.0,0.0,0.0,-0.0142485992982983,60.0,18.85063743591309,0.0,-8.440217413863138e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,0.0001043930897139,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,0.0001099310829886,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,8.119475387502462e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.000109931017505,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,0.0005214619450271,286.58349609375,294.1499938964844,299.3834533691406,294.99908447265625,299.7464904785156,299.4068908691406,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123161530122,1.8997996065195373e-08,0.0011122971773147,-0.0487765669822692,0.0,0.0,0.0,-0.0142309172078967,60.0,18.8223819732666,0.0,-8.435590359567868e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.000104336257209,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,0.0001098712309612,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,8.115055243251845e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0001098711727536,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0005211780662648,286.5660095214844,294.1499938964844,299.3638610839844,294.9918212890625,299.7388610839844,299.3872375488281,285.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117099784314,1.8927147849012733e-08,0.0011116911191493,-0.0485915541648864,0.0,0.0,0.0,-0.0141957933083176,60.0,18.766469955444336,0.0,-8.426403752537227e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.000104336257209,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,0.0001098712309612,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,8.115055243251845e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0001098711727536,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0005211780662648,286.5660095214844,294.1499938964844,299.3638610839844,294.9918212890625,299.7388610839844,299.3872375488281,285.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117099784314,1.8927147849012733e-08,0.0011116911191493,-0.0485915541648864,0.0,0.0,0.0,-0.0141957933083176,60.0,18.766469955444336,0.0,-8.426403752537227e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85308837890625,0.0,0.0,0.0001042802032316,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0001098122083931,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,8.110695489449427e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84405517578125,0.0,0.0,0.0001098121501854,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005208981456235,286.5488586425781,294.1499938964844,299.3443908691406,294.98504638671875,299.73101806640625,299.3677062988281,285.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111124185845,1.885727130002124e-08,0.0011110935593023,-0.0484090857207775,0.0,0.0,0.0,-0.0141611527651548,60.0,18.711837768554688,0.0,-8.417348595912699e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85308837890625,0.0,0.0,0.0001042802032316,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0001098122083931,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,8.110695489449427e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84405517578125,0.0,0.0,0.0001098121501854,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005208981456235,286.5488586425781,294.1499938964844,299.3443908691406,294.98504638671875,299.73101806640625,299.3677062988281,285.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111124185845,1.885727130002124e-08,0.0011110935593023,-0.0484090857207775,0.0,0.0,0.0,-0.0141611527651548,60.0,18.711837768554688,0.0,-8.417348595912699e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,0.0001042251242324,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.000109754204459,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,8.106411405606195e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0001097541462513,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.000520623056218,286.5320739746094,294.1499938964844,299.3251037597656,294.97882080078125,299.72296142578125,299.34832763671875,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788602673680543e-08,0.0011105065932497,-0.0482297576963901,0.0,0.0,0.0,-0.0141271110624074,60.0,18.65865707397461,0.0,-8.408454021946454e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,0.0001042251242324,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.000109754204459,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,8.106411405606195e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0001097541462513,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.000520623056218,286.5320739746094,294.1499938964844,299.3251037597656,294.97882080078125,299.72296142578125,299.34832763671875,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788602673680543e-08,0.0011105065932497,-0.0482297576963901,0.0,0.0,0.0,-0.0141271110624074,60.0,18.65865707397461,0.0,-8.408454021946454e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0001041712530422,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,0.0001096974665415,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,8.102221181616187e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001096974083338,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0005203539622016,286.5156555175781,294.1499938964844,299.3060302734375,294.97320556640625,299.7147216796875,299.3291015625,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099509429186,1.8721438621582823e-08,0.0011099323164671,-0.0480543561279773,0.0,0.0,0.0,-0.0140938144177198,60.0,18.607086181640625,0.0,-8.399759110488959e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0001041712530422,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,0.0001096974665415,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,8.102221181616187e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001096974083338,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0005203539622016,286.5156555175781,294.1499938964844,299.3060302734375,294.97320556640625,299.7147216796875,299.3291015625,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099509429186,1.8721438621582823e-08,0.0011099323164671,-0.0480543561279773,0.0,0.0,0.0,-0.0140938144177198,60.0,18.607086181640625,0.0,-8.399759110488959e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0001041449577314,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0001096697815228,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80078125,0.0,0.0,8.10017590993084e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0001096697233151,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,0.0005202226457186,286.50762939453125,294.1499938964844,299.2965393066406,294.9706115722656,299.71051025390625,299.3196105957031,285.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096711969003,1.8688657732468528e-08,0.0011096525704488,-0.0479687489569187,0.0,0.0,0.0,-0.0140775665640831,60.0,18.58212661743164,0.0,-8.39551717035647e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.0001041190189425,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001096424675779,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,8.098158286884427e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.0001096424093702,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.000520093133673,286.4996643066406,294.1499938964844,299.2871398925781,294.9682006835937,299.70623779296875,299.31011962890625,285.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656320932564092e-08,0.0011093760840594,-0.0478843003511428,0.0,0.0,0.0,-0.0140615375712513,60.0,18.55758476257324,0.0,-8.39133420527105e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001040682545863,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0001095890038413,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,8.09420962468721e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001095889456337,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0005198395811021,286.4839172363281,294.1499938964844,299.2684631347656,294.9638977050781,299.6976318359375,299.291259765625,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303111473309e-08,0.001108834403567,-0.0477190092206001,0.0,0.0,0.0,-0.0140301585197448,60.0,18.50949478149414,0.0,-8.383148752955094e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001040682545863,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0001095890038413,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,8.09420962468721e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001095889456337,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0005198395811021,286.4839172363281,294.1499938964844,299.2684631347656,294.9638977050781,299.6976318359375,299.291259765625,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303111473309e-08,0.001108834403567,-0.0477190092206001,0.0,0.0,0.0,-0.0140301585197448,60.0,18.50949478149414,0.0,-8.383148752955094e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0001040268325596,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001095453844754,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,8.090987830655649e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0001095453262678,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0005196327110752,286.46856689453125,294.1499938964844,299.25,294.9603271484375,299.6888427734375,299.27264404296875,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084113502874,1.854138709234121e-08,0.0011083928402513,-0.047584131360054,0.0,0.0,0.0,-0.0140045564621686,60.0,18.46429443359375,0.0,-8.376472493409892e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,0.0001040268325596,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001095453844754,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,8.090987830655649e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0001095453262678,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0005196327110752,286.46856689453125,294.1499938964844,299.25,294.9603271484375,299.6888427734375,299.27264404296875,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084113502874,1.854138709234121e-08,0.0011083928402513,-0.047584131360054,0.0,0.0,0.0,-0.0140045564621686,60.0,18.46429443359375,0.0,-8.376472493409892e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.0001040264396579,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,0.0001095449697459,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,8.09095727163367e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0001095449188142,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0005196307902224,286.4535827636719,294.1499938964844,299.2317810058594,294.9573059082031,299.6798400878906,299.2541809082031,285.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084065772593,1.8540866619787263e-08,0.0011083879508078,-0.047582771629095,0.0,0.0,0.0,-0.0140042966231703,60.0,18.42564392089844,0.0,-8.376405702392732e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.0001040264396579,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,0.0001095449697459,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,8.09095727163367e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0001095449188142,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0005196307902224,286.4535827636719,294.1499938964844,299.2317810058594,294.9573059082031,299.6798400878906,299.2541809082031,285.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084065772593,1.8540866619787263e-08,0.0011083879508078,-0.047582771629095,0.0,0.0,0.0,-0.0140042966231703,60.0,18.42564392089844,0.0,-8.376405702392732e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,0.0001040850984281,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.000109606742626,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,8.095519297057763e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001096066844183,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.0005199238075874,286.4391174316406,294.1499938964844,299.2137756347656,294.9546813964844,299.6705627441406,299.2359619140625,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110903265886,1.86139281765918e-08,0.0011090141488239,-0.0477735847234725,0.0,0.0,0.0,-0.0140405232086777,60.0,18.39731216430664,0.0,-8.38585094697919e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,0.0001040850984281,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.000109606742626,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,8.095519297057763e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001096066844183,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.0005199238075874,286.4391174316406,294.1499938964844,299.2137756347656,294.9546813964844,299.6705627441406,299.2359619140625,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110903265886,1.86139281765918e-08,0.0011090141488239,-0.0477735847234725,0.0,0.0,0.0,-0.0140405232086777,60.0,18.39731216430664,0.0,-8.38585094697919e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.0001040954375639,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001096176274586,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,8.09632329037413e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.0001096175692509,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,0.0005199754959903,286.431884765625,294.1499938964844,299.204833984375,294.9534912109375,299.6659240722656,299.2268371582031,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091453488916,1.8626797881893253e-08,0.0011091267224401,-0.047807190567255,0.0,0.0,0.0,-0.0140469167381525,60.0,18.382211685180664,0.0,-8.38751503806634e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
