time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964360,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.0001041533541865,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,0.0001096786145353,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,8.100828563328832e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,0.0001096785636036,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0005202648462727,286.4246826171875,294.1499938964844,299.1959533691406,294.952392578125,299.6612548828125,299.2177429199219,285.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097597889602,1.8698951720352852e-08,0.0011097411625087,-0.0479956306517124,0.0,0.0,0.0,-0.0140826730057597,60.0,18.369245529174805,0.0,-8.39684943798602e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.000104303995613,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001098372449632,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,8.11254431027919e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001098371940315,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.000521017354913,286.4105529785156,294.1499938964844,299.1783447265625,294.9504089355469,299.6518249511719,299.19970703125,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113620130345,1.888661849136497e-08,0.0011113431537523,-0.0484857223927974,0.0,0.0,0.0,-0.0141756944358348,60.0,18.35114097595215,0.0,-8.421151420634487e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.000104303995613,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001098372449632,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,8.11254431027919e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001098371940315,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.000521017354913,286.4105529785156,294.1499938964844,299.1783447265625,294.9504089355469,299.6518249511719,299.19970703125,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113620130345,1.888661849136497e-08,0.0011113431537523,-0.0484857223927974,0.0,0.0,0.0,-0.0141756944358348,60.0,18.35114097595215,0.0,-8.421151420634487e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001044931486831,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0001100364243029,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,8.12725629657507e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0001100363733712,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0005219622398726,286.3966369628906,294.1499938964844,299.1609191894531,294.9487609863281,299.6422424316406,299.1817626953125,285.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133769294247,1.9122282424177683e-08,0.0011133577208966,-0.0491011030972003,0.0,0.0,0.0,-0.0142925195395946,60.0,18.34113502502441,0.0,-8.451718258584152e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001044931486831,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0001100364243029,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,8.12725629657507e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0001100363733712,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0005219622398726,286.3966369628906,294.1499938964844,299.1609191894531,294.9487609863281,299.6422424316406,299.1817626953125,285.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133769294247,1.9122282424177683e-08,0.0011133577208966,-0.0491011030972003,0.0,0.0,0.0,-0.0142925195395946,60.0,18.34113502502441,0.0,-8.451718258584152e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001047391197062,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.000110295448394,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,8.146386971930042e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001102953974623,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0005231909453868,286.3830871582031,294.1499938964844,299.1436462402344,294.9473571777344,299.6324768066406,299.1640625,285.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159997666254,1.9428755493322573e-08,0.0011159803252667,-0.0499013066291809,0.0,0.0,0.0,-0.0144444620236754,60.0,18.341127395629883,0.0,-8.491551284350862e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001047391197062,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,0.000110295448394,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,8.146386971930042e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001102953974623,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0005231909453868,286.3830871582031,294.1499938964844,299.1436462402344,294.9473571777344,299.6324768066406,299.1640625,285.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159997666254,1.9428755493322573e-08,0.0011159803252667,-0.0499013066291809,0.0,0.0,0.0,-0.0144444620236754,60.0,18.341127395629883,0.0,-8.491551284350862e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001050008140737,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0001105710252886,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,8.166740735759959e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001105709743569,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0005244981730356,286.36981201171875,294.1499938964844,299.1265563964844,294.9462585449219,299.62255859375,299.1463928222656,285.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187853524461,1.9754807567551325e-08,0.0011187656782567,-0.0507525317370891,0.0,0.0,0.0,-0.0146060865372419,60.0,18.34680938720703,0.0,-8.534033213436487e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001050008140737,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0001105710252886,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,8.166740735759959e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001105709743569,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0005244981730356,286.36981201171875,294.1499938964844,299.1265563964844,294.9462585449219,299.62255859375,299.1463928222656,285.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187853524461,1.9754807567551325e-08,0.0011187656782567,-0.0507525317370891,0.0,0.0,0.0,-0.0146060865372419,60.0,18.34680938720703,0.0,-8.534033213436487e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.0001051544677466,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.000110732828034,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,8.178692223737016e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0001107327843783,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0005252657574601,286.3633117675781,294.1499938964844,299.1180419921875,294.94580078125,299.61749267578125,299.1376647949219,285.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204226175323,1.9946259754988205e-08,0.0011204027105122,-0.0512523017823696,0.0,0.0,0.0,-0.0147009966894984,60.0,18.352916717529297,0.0,-8.55902655416685e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001053065570886,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.000110892986413,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,8.190520748030394e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001108929354813,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0005260254838503,286.3569030761719,294.1499938964844,299.1095886230469,294.9454040527344,299.6123962402344,299.12896728515625,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122044515796,2.0135759726258584e-08,0.0011220243759453,-0.0517469383776187,0.0,0.0,0.0,-0.0147949466481804,60.0,18.360414505004883,0.0,-8.583801047734596e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001056200635503,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001112231184379,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,8.214904664782807e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0001112230675062,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0005275915027596,286.34429931640625,294.1499938964844,299.0927734375,294.9447631835937,299.60211181640625,299.1116027832031,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125383307226,2.052637348981534e-08,0.0011253628181293,-0.052766416221857,0.0,0.0,0.0,-0.0149885825812816,60.0,18.3774471282959,0.0,-8.634981440991396e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001056200635503,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001112231184379,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,8.214904664782807e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0001112230675062,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0005275915027596,286.34429931640625,294.1499938964844,299.0927734375,294.9447631835937,299.60211181640625,299.1116027832031,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125383307226,2.052637348981534e-08,0.0011253628181293,-0.052766416221857,0.0,0.0,0.0,-0.0149885825812816,60.0,18.3774471282959,0.0,-8.634981440991396e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001059589994838,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,0.0001115800332627,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,8.241266186814755e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001115799896069,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0005292845889925,286.3320617675781,294.1499938964844,299.0760498046875,294.9443664550781,299.59161376953125,299.09442138671875,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.0948689893884875e-08,0.001128974254243,-0.0538684464991092,0.0,0.0,0.0,-0.0151979438960552,60.0,18.399003982543945,0.0,-8.690486907880769e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001059589994838,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,0.0001115800332627,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,8.241266186814755e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001115799896069,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0005292845889925,286.3320617675781,294.1499938964844,299.0760498046875,294.9443664550781,299.59161376953125,299.09442138671875,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.0948689893884875e-08,0.001128974254243,-0.0538684464991092,0.0,0.0,0.0,-0.0151979438960552,60.0,18.399003982543945,0.0,-8.690486907880769e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001062879891833,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0001119264779845,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,8.266854274552315e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0001119264343287,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0005309280240908,286.3199462890625,294.1499938964844,299.0594787597656,294.9441223144531,299.5810546875,299.0772705078125,285.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132498960942,2.135861087992908e-08,0.0011324775405228,-0.0549379549920558,0.0,0.0,0.0,-0.0154011500999331,60.0,18.421037673950195,0.0,-8.744532919990888e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001062879891833,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0001119264779845,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,8.266854274552315e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0001119264343287,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0005309280240908,286.3199462890625,294.1499938964844,299.0594787597656,294.9441223144531,299.5810546875,299.0772705078125,285.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132498960942,2.135861087992908e-08,0.0011324775405228,-0.0549379549920558,0.0,0.0,0.0,-0.0154011500999331,60.0,18.421037673950195,0.0,-8.744532919990888e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0001066423646989,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0001122996545745,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,8.294417057186365e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001122996036428,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0005326982354745,286.3082275390625,294.1499938964844,299.04296875,294.9440612792969,299.5703125,299.060302734375,285.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362787336111,2.180016878128299e-08,0.0011362569639459,-0.0560897886753082,0.0,0.0,0.0,-0.0156200677156448,60.0,18.446287155151367,0.0,-8.80293598015669e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0001066423646989,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0001122996545745,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,8.294417057186365e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001122996036428,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0005326982354745,286.3082275390625,294.1499938964844,299.04296875,294.9440612792969,299.5703125,299.060302734375,285.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362787336111,2.180016878128299e-08,0.0011362569639459,-0.0560897886753082,0.0,0.0,0.0,-0.0156200677156448,60.0,18.446287155151367,0.0,-8.80293598015669e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001068084966391,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001124745976994,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,8.307338430313393e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001124745540437,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0005335281020961,286.3024597167969,294.1499938964844,299.0347595214844,294.944091796875,299.5648803710937,299.0518493652344,286.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007169420135145e-08,0.0011380249634385,-0.0566296949982643,0.0,0.0,0.0,-0.0157226771116256,60.0,18.45913887023925,0.0,-8.830382824953632e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001069807985913,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,0.0001126560382544,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,8.320739289047197e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.0001126559945987,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,0.000534388818778,286.2969055175781,294.1499938964844,299.0265808105469,294.94415283203125,299.5593566894531,299.0434875488281,286.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.4727840423584,0.0,-8.858894062768743e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001073199600796,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001130131859099,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,8.347118273377419e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0001130131422542,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0005360830109566,286.2861022949219,294.1499938964844,299.0102233886719,294.94439697265625,299.54815673828125,299.0267944335937,286.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434946209192,2.2644453423481536e-08,0.0011434719199314,-0.0582915619015693,0.0,0.0,0.0,-0.0160385929048061,60.0,18.500280380249023,0.0,-8.91514915224434e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001073199600796,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0001130131859099,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,8.347118273377419e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0001130131422542,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0005360830109566,286.2861022949219,294.1499938964844,299.0102233886719,294.94439697265625,299.54815673828125,299.0267944335937,286.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434946209192,2.2644453423481536e-08,0.0011434719199314,-0.0582915619015693,0.0,0.0,0.0,-0.0160385929048061,60.0,18.500280380249023,0.0,-8.91514915224434e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0001076630505849,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,0.0001133744735852,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,8.373802847927436e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001133744299295,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0005377968191169,286.2752685546875,294.1499938964844,298.9939880371094,294.9447326660156,299.5369567871094,299.0101013183594,286.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471511097624,2.307194968409476e-08,0.0011471279431134,-0.0594060979783535,0.0,0.0,0.0,-0.0162505265325307,60.0,18.527976989746094,0.0,-8.972237708348987e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0001076630505849,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,0.0001133744735852,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,8.373802847927436e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001133744299295,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0005377968191169,286.2752685546875,294.1499938964844,298.9939880371094,294.9447326660156,299.5369567871094,299.0101013183594,286.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471511097624,2.307194968409476e-08,0.0011471279431134,-0.0594060979783535,0.0,0.0,0.0,-0.0162505265325307,60.0,18.527976989746094,0.0,-8.972237708348987e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0001079882640624,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001137169383582,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,8.399096986977383e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0001137168947025,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0005394213367253,286.2648620605469,294.1499938964844,298.9777526855469,294.9451599121094,299.52557373046875,298.9934997558594,286.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506149312481,2.3477172206298743e-08,0.0011505915317684,-0.060462363064289,0.0,0.0,0.0,-0.0164514034986495,60.0,18.554555892944336,0.0,-9.026519620647376e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0001079882640624,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001137169383582,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,8.399096986977383e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0001137168947025,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0005394213367253,286.2648620605469,294.1499938964844,298.9777526855469,294.9451599121094,299.52557373046875,298.9934997558594,286.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506149312481,2.3477172206298743e-08,0.0011505915317684,-0.060462363064289,0.0,0.0,0.0,-0.0164514034986495,60.0,18.554555892944336,0.0,-9.026519620647376e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001083189999917,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0001140652238973,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,8.424821135122329e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0001140651802415,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0005410735029727,286.2546081542969,294.1499938964844,298.96160888671875,294.9456787109375,299.51416015625,298.9769592285156,286.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541423154994,2.3889292322110123e-08,0.0011541184503585,-0.061536394059658,0.0,0.0,0.0,-0.0166557244956493,60.0,18.581165313720703,0.0,-9.0818929265879e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001083189999917,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0001140652238973,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,8.424821135122329e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0001140651802415,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0005410735029727,286.2546081542969,294.1499938964844,298.96160888671875,294.9456787109375,299.51416015625,298.9769592285156,286.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541423154994,2.3889292322110123e-08,0.0011541184503585,-0.061536394059658,0.0,0.0,0.0,-0.0166557244956493,60.0,18.581165313720703,0.0,-9.0818929265879e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,0.0001084649702534,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,0.0001142189357778,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,8.43617381178774e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001142188848461,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0005418026121333,286.2498474121094,294.1499938964844,298.9535217285156,294.9459533691406,299.5082702636719,298.9687805175781,286.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556942481547,2.407116284075528e-08,0.0011556701501831,-0.0620103105902671,0.0,0.0,0.0,-0.0167458690702915,60.0,18.592681884765625,0.0,-9.106383203061341e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,0.0001086293559637,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,0.0001143920453614,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,8.448959852103144e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,0.0001143920017057,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,0.0005426238058134,286.2448425292969,294.1499938964844,298.9454650878906,294.9462585449219,299.50250244140625,298.9605407714844,286.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574471136555,2.4276001653333882e-08,0.0011574228992685,-0.0625440180301666,0.0,0.0,0.0,-0.0168474223464727,60.0,18.60612678527832,0.0,-9.134006262456752e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.000108899337647,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001146763461292,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,8.469958265777677e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,0.0001146763024735,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0005439724773168,286.23565673828125,294.1499938964844,298.9293518066406,294.94683837890625,299.4906005859375,298.94415283203125,286.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603218736127,2.4612404558865826e-08,0.0011602973099797,-0.0634204149246215,0.0,0.0,0.0,-0.017014181241393,60.0,18.626426696777344,0.0,-9.179461102348797e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.000108899337647,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001146763461292,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,8.469958265777677e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,0.0001146763024735,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0005439724773168,286.23565673828125,294.1499938964844,298.9293518066406,294.94683837890625,299.4906005859375,298.94415283203125,286.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603218736127,2.4612404558865826e-08,0.0011602973099797,-0.0634204149246215,0.0,0.0,0.0,-0.017014181241393,60.0,18.626426696777344,0.0,-9.179461102348797e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001091802332666,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0001149721429101,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,8.491805783705786e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001149720992543,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0005453756311908,286.2265014648437,294.1499938964844,298.9132385253906,294.9474792480469,299.4787292480469,298.92779541015625,286.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633221292868,2.4962414357787572e-08,0.0011632970999926,-0.0643320977687835,0.0,0.0,0.0,-0.0171877294778823,60.0,18.647443771362305,0.0,-9.226872776935124e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001091802332666,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0001149721429101,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,8.491805783705786e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001149720992543,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0005453756311908,286.2265014648437,294.1499938964844,298.9132385253906,294.9474792480469,299.4787292480469,298.92779541015625,286.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633221292868,2.4962414357787572e-08,0.0011632970999926,-0.0643320977687835,0.0,0.0,0.0,-0.0171877294778823,60.0,18.647443771362305,0.0,-9.226872776935124e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,0.000109428052383,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001152331096818,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,8.511080523021519e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,0.0001152330660261,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0005466135335154,286.21759033203125,294.1499938964844,298.8971252441406,294.9480895996094,299.4667358398437,298.91143798828125,286.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659605661407,2.5271203796251043e-08,0.0011659353040158,-0.0651362910866737,0.0,0.0,0.0,-0.0173407979309558,60.0,18.66474342346192,0.0,-9.2688033248578e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,0.000109428052383,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001152331096818,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,8.511080523021519e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,0.0001152330660261,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0005466135335154,286.21759033203125,294.1499938964844,298.8971252441406,294.9480895996094,299.4667358398437,298.91143798828125,286.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659605661407,2.5271203796251043e-08,0.0011659353040158,-0.0651362910866737,0.0,0.0,0.0,-0.0173407979309558,60.0,18.66474342346192,0.0,-9.2688033248578e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001096457708626,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001154623678303,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,8.528013859177008e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0001154623314505,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0005477011436596,286.208984375,294.1499938964844,298.8809814453125,294.9486999511719,299.45465087890625,298.8951110839844,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682802578434,2.5542480130980042e-08,0.0011682547628879,-0.065842680633068,0.0,0.0,0.0,-0.0174752809107303,60.0,18.67790603637696,0.0,-9.305718151608745e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001096457708626,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001154623678303,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,8.528013859177008e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0001154623314505,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0005477011436596,286.208984375,294.1499938964844,298.8809814453125,294.9486999511719,299.45465087890625,298.8951110839844,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682802578434,2.5542480130980042e-08,0.0011682547628879,-0.065842680633068,0.0,0.0,0.0,-0.0174752809107303,60.0,18.67790603637696,0.0,-9.305718151608745e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
